		ELEVATION	BASEDEMAND	INITQUALITY	PRESSURE	HEAD	DEMAND	QUALITY
		ft	GPM	%	psi	ft	GPM	%
10	00:00:00	147,00	0,00	0,00	-0,64	145,52	0,00	0,00
15	00:00:00	32,00	1,00	0,00	40,65	125,81	620,00	0,00
20	00:00:00	129,00	0,00	0,00	12,57	158,00	0,00	0,00
35	00:00:00	12,50	1,00	0,00	57,73	145,74	1,64e+03	0,00
40	00:00:00	131,90	0,00	0,00	5,68	145,00	0,00	0,00
50	00:00:00	116,50	0,00	0,00	10,18	140,00	0,00	0,00
60	00:00:00	0,00	0,00	0,00	90,56	209,01	0,00	0,00
601	00:00:00	0,00	0,00	0,00	131,05	302,45	0,00	0,00
61	00:00:00	0,00	0,00	0,00	131,05	302,45	0,00	0,00
101	00:00:00	42,00	189,95	0,00	44,86	145,52	254,53	0,00
103	00:00:00	43,00	133,20	0,00	44,41	145,49	178,49	0,00
105	00:00:00	28,50	135,37	0,00	51,27	146,83	181,40	0,00
107	00:00:00	22,00	54,64	0,00	54,09	146,82	73,22	0,00
109	00:00:00	20,30	231,40	0,00	54,25	145,49	310,08	0,00
111	00:00:00	10,00	141,94	0,00	58,98	146,11	190,20	0,00
113	00:00:00	2,00	20,01	0,00	62,46	146,15	26,81	0,00
115	00:00:00	14,00	52,10	0,00	57,59	146,92	69,81	0,00
117	00:00:00	13,60	117,71	0,00	59,12	150,03	157,73	0,00
119	00:00:00	2,00	176,13	0,00	67,40	157,55	236,01	0,00
120	00:00:00	0,00	0,00	0,00	67,21	155,12	0,00	0,00
121	00:00:00	-2,00	41,63	0,00	70,63	161,01	55,78	0,00
123	00:00:00	11,00	1,00	0,00	66,93	165,47	0,00	0,00
125	00:00:00	11,00	45,60	0,00	64,75	160,43	61,10	0,00
127	00:00:00	56,00	17,66	0,00	44,52	158,74	23,66	0,00
129	00:00:00	51,00	0,00	0,00	46,68	158,73	0,00	0,00
131	00:00:00	6,00	42,75	0,00	66,17	158,71	57,29	0,00
139	00:00:00	31,00	5,89	0,00	52,90	153,08	7,89	0,00
141	00:00:00	4,00	9,85	0,00	62,85	149,06	13,20	0,00
143	00:00:00	-4,50	6,20	0,00	61,85	138,25	8,31	0,00
145	00:00:00	1,00	27,63	0,00	64,68	150,28	37,02	0,00
147	00:00:00	18,50	8,55	0,00	57,50	151,20	11,46	0,00
149	00:00:00	16,00	27,07	0,00	58,75	151,60	36,27	0,00
151	00:00:00	33,50	144,48	0,00	52,84	155,44	193,60	0,00
153	00:00:00	66,20	44,17	0,00	38,71	155,54	59,19	0,00
157	00:00:00	13,10	51,79	0,00	61,53	155,11	69,40	0,00
159	00:00:00	6,00	41,32	0,00	63,16	151,76	55,37	0,00
161	00:00:00	4,00	15,80	0,00	63,04	149,48	21,17	0,00
163	00:00:00	5,00	9,42	0,00	62,41	149,02	12,62	0,00
164	00:00:00	5,00	0,00	0,00	62,41	149,02	0,00	0,00
166	00:00:00	-2,00	2,60	0,00	65,44	149,02	3,48	0,00
167	00:00:00	-5,00	14,56	0,00	65,93	147,15	19,51	0,00
169	00:00:00	-5,00	0,00	0,00	65,93	147,15	0,00	0,00
171	00:00:00	-4,00	39,34	0,00	65,03	146,07	52,72	0,00
173	00:00:00	-4,00	0,00	0,00	65,02	146,05	0,00	0,00
177	00:00:00	8,00	58,17	0,00	59,68	145,73	77,95	0,00
179	00:00:00	8,00	0,00	0,00	59,67	145,72	0,00	0,00
181	00:00:00	8,00	0,00	0,00	59,69	145,75	0,00	0,00
183	00:00:00	11,00	0,00	0,00	58,37	145,72	0,00	0,00
184	00:00:00	16,00	0,00	0,00	55,68	144,49	0,00	0,00
185	00:00:00	16,00	25,65	0,00	55,93	145,08	34,37	0,00
187	00:00:00	12,50	0,00	0,00	57,75	145,78	0,00	0,00
189	00:00:00	4,00	107,92	0,00	61,57	146,09	144,61	0,00
191	00:00:00	25,00	81,90	0,00	52,45	146,05	109,75	0,00
193	00:00:00	18,00	71,31	0,00	55,53	146,15	95,56	0,00
195	00:00:00	15,50	0,00	0,00	56,64	146,22	0,00	0,00
197	00:00:00	23,00	17,04	0,00	53,32	146,06	22,83	0,00
199	00:00:00	-2,00	119,32	0,00	61,89	140,83	159,89	0,00
201	00:00:00	0,10	44,61	0,00	60,66	140,10	59,78	0,00
203	00:00:00	2,00	1,00	0,00	59,77	139,93	4,44e+03	0,00
204	00:00:00	21,00	0,00	0,00	53,96	145,53	0,00	0,00
205	00:00:00	21,00	65,36	0,00	51,91	140,80	87,58	0,00
206	00:00:00	1,00	0,00	0,00	60,18	139,89	0,00	0,00
207	00:00:00	9,00	69,39	0,00	56,80	140,10	92,98	0,00
208	00:00:00	16,00	0,00	0,00	53,58	139,67	0,00	0,00
209	00:00:00	-2,00	0,87	0,00	61,21	139,27	1,17	0,00
211	00:00:00	7,00	8,67	0,00	57,25	139,14	11,62	0,00
213	00:00:00	7,00	13,94	0,00	57,23	139,07	18,68	0,00
215	00:00:00	7,00	92,19	0,00	57,14	138,88	123,53	0,00
217	00:00:00	6,00	24,22	0,00	57,57	138,86	32,45	0,00
219	00:00:00	4,00	41,32	0,00	58,43	138,85	55,37	0,00
225	00:00:00	8,00	22,80	0,00	56,70	138,85	30,55	0,00
229	00:00:00	10,50	64,18	0,00	55,67	138,98	86,00	0,00
231	00:00:00	5,00	16,48	0,00	58,05	138,97	22,08	0,00
237	00:00:00	14,00	15,61	0,00	54,20	139,08	20,92	0,00
239	00:00:00	13,00	44,61	0,00	54,63	139,08	59,78	0,00
241	00:00:00	13,00	0,00	0,00	54,63	139,09	0,00	0,00
243	00:00:00	14,00	4,34	0,00	54,20	139,08	5,82	0,00
247	00:00:00	18,00	70,38	0,00	52,47	139,09	94,31	0,00
249	00:00:00	18,00	0,00	0,00	52,47	139,09	0,00	0,00
251	00:00:00	30,00	24,16	0,00	47,27	139,10	32,37	0,00
253	00:00:00	36,00	54,52	0,00	44,72	139,22	73,06	0,00
255	00:00:00	27,00	40,39	0,00	48,65	139,27	54,12	0,00
257	00:00:00	17,00	0,00	0,00	58,49	152,00	0,00	0,00
259	00:00:00	25,00	0,00	0,00	54,84	151,56	0,00	0,00
261	00:00:00	0,00	0,00	0,00	64,99	149,98	0,00	0,00
263	00:00:00	0,00	0,00	0,00	64,92	149,82	0,00	0,00
265	00:00:00	0,00	0,00	0,00	64,02	147,75	0,00	0,00
267	00:00:00	21,00	0,00	0,00	54,24	146,17	0,00	0,00
269	00:00:00	0,00	0,00	0,00	63,48	146,49	0,00	0,00
271	00:00:00	6,00	0,00	0,00	60,59	145,84	0,00	0,00
273	00:00:00	8,00	0,00	0,00	57,54	140,80	0,00	0,00
275	00:00:00	10,00	0,00	0,00	56,37	140,10	0,00	0,00
River	00:00:00	220,00	0,00	0,00	0,00	220,00	-1,32e+04	0,00
Lake	00:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	00:00:00	131,90	0,00	0,00	5,68	145,00	460,32	0,00
2	00:00:00	116,50	0,00	0,00	10,18	140,00	-329,21	0,00
3	00:00:00	129,00	0,00	0,00	12,57	158,00	2,25e+03	0,00
10	01:00:00	147,00	0,00	0,00	40,17	239,70	0,00	0,00
15	01:00:00	32,00	1,00	0,00	41,07	126,77	620,00	0,00
20	01:00:00	129,00	0,00	0,00	12,94	158,85	0,00	0,00
35	01:00:00	12,50	1,00	0,00	59,02	148,70	1,71e+03	0,00
40	01:00:00	131,90	0,00	0,00	5,96	145,65	0,00	0,00
50	01:00:00	116,50	0,00	0,00	9,60	138,66	0,00	0,00
60	01:00:00	0,00	0,00	0,00	90,63	209,16	0,00	0,00
601	01:00:00	0,00	0,00	0,00	131,48	303,45	0,00	0,00
61	01:00:00	0,00	0,00	0,00	131,48	303,45	0,00	0,00
101	01:00:00	42,00	189,95	0,00	56,68	172,80	368,50	0,00
103	01:00:00	43,00	133,20	0,00	55,11	170,18	258,41	0,00
105	01:00:00	28,50	135,37	0,00	58,49	163,49	262,62	0,00
107	01:00:00	22,00	54,64	0,00	60,99	162,76	106,00	0,00
109	01:00:00	20,30	231,40	0,00	62,43	164,39	448,92	0,00
111	01:00:00	10,00	141,94	0,00	64,10	157,94	275,36	0,00
113	01:00:00	2,00	20,01	0,00	66,72	155,99	38,82	0,00
115	01:00:00	14,00	52,10	0,00	62,73	158,76	101,07	0,00
117	01:00:00	13,60	117,71	0,00	63,68	160,57	228,36	0,00
119	01:00:00	2,00	176,13	0,00	68,89	161,00	341,69	0,00
120	01:00:00	0,00	0,00	0,00	69,76	161,00	0,00	0,00
121	01:00:00	-2,00	41,63	0,00	71,89	163,91	80,76	0,00
123	01:00:00	11,00	1,00	0,00	68,16	168,30	0,00	0,00
125	01:00:00	11,00	45,60	0,00	65,84	162,96	88,46	0,00
127	01:00:00	56,00	17,66	0,00	45,13	160,15	34,26	0,00
129	01:00:00	51,00	0,00	0,00	47,29	160,13	0,00	0,00
131	01:00:00	6,00	42,75	0,00	66,77	160,09	82,93	0,00
139	01:00:00	31,00	5,89	0,00	53,40	154,24	11,43	0,00
141	01:00:00	4,00	9,85	0,00	63,32	150,14	19,11	0,00
143	01:00:00	-4,50	6,20	0,00	62,27	139,21	12,03	0,00
145	01:00:00	1,00	27,63	0,00	65,17	151,40	53,60	0,00
147	01:00:00	18,50	8,55	0,00	58,03	152,43	16,59	0,00
149	01:00:00	16,00	27,07	0,00	59,31	152,88	52,52	0,00
151	01:00:00	33,50	144,48	0,00	53,73	157,50	280,29	0,00
153	01:00:00	66,20	44,17	0,00	39,59	157,58	85,69	0,00
157	01:00:00	13,10	51,79	0,00	63,01	158,53	100,47	0,00
159	01:00:00	6,00	41,32	0,00	64,63	155,16	80,16	0,00
161	01:00:00	4,00	15,80	0,00	64,51	152,88	30,65	0,00
163	01:00:00	5,00	9,42	0,00	63,87	152,40	18,27	0,00
164	01:00:00	5,00	0,00	0,00	63,87	152,40	0,00	0,00
166	01:00:00	-2,00	2,60	0,00	66,90	152,40	5,04	0,00
167	01:00:00	-5,00	14,56	0,00	67,33	150,40	28,25	0,00
169	01:00:00	-5,00	0,00	0,00	67,33	150,40	0,00	0,00
171	01:00:00	-4,00	39,34	0,00	66,33	149,09	76,32	0,00
173	01:00:00	-4,00	0,00	0,00	66,32	149,06	0,00	0,00
177	01:00:00	8,00	58,17	0,00	60,95	148,67	112,85	0,00
179	01:00:00	8,00	0,00	0,00	60,94	148,65	0,00	0,00
181	01:00:00	8,00	0,00	0,00	60,97	148,71	0,00	0,00
183	01:00:00	11,00	0,00	0,00	59,70	148,77	0,00	0,00
184	01:00:00	16,00	0,00	0,00	57,06	147,69	0,00	0,00
185	01:00:00	16,00	25,65	0,00	57,41	148,50	49,76	0,00
187	01:00:00	12,50	0,00	0,00	59,65	150,17	0,00	0,00
189	01:00:00	4,00	107,92	0,00	63,31	150,11	209,36	0,00
191	01:00:00	25,00	81,90	0,00	55,36	152,75	158,89	0,00
193	01:00:00	18,00	71,31	0,00	58,40	152,77	138,34	0,00
195	01:00:00	15,50	0,00	0,00	59,48	152,77	0,00	0,00
197	01:00:00	23,00	17,04	0,00	56,84	154,17	33,06	0,00
199	01:00:00	-2,00	119,32	0,00	62,71	142,74	231,48	0,00
201	01:00:00	0,10	44,61	0,00	61,43	141,88	86,54	0,00
203	01:00:00	2,00	1,00	0,00	60,54	141,71	4,53e+03	0,00
204	01:00:00	21,00	0,00	0,00	55,71	149,58	0,00	0,00
205	01:00:00	21,00	65,36	0,00	52,71	142,64	126,80	0,00
206	01:00:00	1,00	0,00	0,00	60,60	140,85	0,00	0,00
207	01:00:00	9,00	69,39	0,00	57,41	141,50	134,62	0,00
208	01:00:00	16,00	0,00	0,00	53,78	140,12	0,00	0,00
209	01:00:00	-2,00	0,87	0,00	61,03	138,84	1,69	0,00
211	01:00:00	7,00	8,67	0,00	56,94	138,42	16,82	0,00
213	01:00:00	7,00	13,94	0,00	56,88	138,27	27,04	0,00
215	01:00:00	7,00	92,19	0,00	56,71	137,89	178,85	0,00
217	01:00:00	6,00	24,22	0,00	57,13	137,85	46,99	0,00
219	01:00:00	4,00	41,32	0,00	57,99	137,82	80,16	0,00
225	01:00:00	8,00	22,80	0,00	56,26	137,83	44,23	0,00
229	01:00:00	10,50	64,18	0,00	55,19	137,87	124,51	0,00
231	01:00:00	5,00	16,48	0,00	57,57	137,86	31,97	0,00
237	01:00:00	14,00	15,61	0,00	53,72	137,98	30,28	0,00
239	01:00:00	13,00	44,61	0,00	54,14	137,94	86,54	0,00
241	01:00:00	13,00	0,00	0,00	54,14	137,94	0,00	0,00
243	01:00:00	14,00	4,34	0,00	53,70	137,94	8,42	0,00
247	01:00:00	18,00	70,38	0,00	51,97	137,94	136,54	0,00
249	01:00:00	18,00	0,00	0,00	51,97	137,94	0,00	0,00
251	01:00:00	30,00	24,16	0,00	46,77	137,94	46,87	0,00
253	01:00:00	36,00	54,52	0,00	44,16	137,91	105,77	0,00
255	01:00:00	27,00	40,39	0,00	48,10	138,01	78,36	0,00
257	01:00:00	17,00	0,00	0,00	62,41	161,04	0,00	0,00
259	01:00:00	25,00	0,00	0,00	58,96	161,08	0,00	0,00
261	01:00:00	0,00	0,00	0,00	69,77	161,02	0,00	0,00
263	01:00:00	0,00	0,00	0,00	69,87	161,25	0,00	0,00
265	01:00:00	0,00	0,00	0,00	65,46	151,07	0,00	0,00
267	01:00:00	21,00	0,00	0,00	56,47	151,32	0,00	0,00
269	01:00:00	0,00	0,00	0,00	65,06	150,16	0,00	0,00
271	01:00:00	6,00	0,00	0,00	61,88	148,82	0,00	0,00
273	01:00:00	8,00	0,00	0,00	58,34	142,65	0,00	0,00
275	01:00:00	10,00	0,00	0,00	57,13	141,86	0,00	0,00
River	01:00:00	220,00	0,00	0,00	0,00	220,00	-1,31e+04	0,00
Lake	01:00:00	167,00	0,00	0,00	0,00	167,00	-3,44e+03	0,00
1	01:00:00	131,90	0,00	0,00	5,96	145,65	996,56	0,00
2	01:00:00	116,50	0,00	0,00	9,60	138,66	-307,71	0,00
3	01:00:00	129,00	0,00	0,00	12,94	158,85	3,04e+03	0,00
10	02:00:00	147,00	0,00	0,00	40,89	241,37	0,00	0,00
15	02:00:00	32,00	1,00	0,00	42,65	130,44	620,00	0,00
20	02:00:00	129,00	0,00	0,00	13,44	160,01	0,00	0,00
35	02:00:00	12,50	1,00	0,00	60,32	151,70	1,72e+03	0,00
40	02:00:00	131,90	0,00	0,00	6,57	147,06	0,00	0,00
50	02:00:00	116,50	0,00	0,00	9,06	137,40	0,00	0,00
60	02:00:00	0,00	0,00	0,00	90,69	209,30	0,00	0,00
601	02:00:00	0,00	0,00	0,00	131,89	304,38	0,00	0,00
61	02:00:00	0,00	0,00	0,00	131,89	304,38	0,00	0,00
101	02:00:00	42,00	189,95	0,00	59,02	178,21	277,33	0,00
103	02:00:00	43,00	133,20	0,00	57,52	175,75	194,47	0,00
105	02:00:00	28,50	135,37	0,00	60,52	168,17	197,64	0,00
107	02:00:00	22,00	54,64	0,00	63,03	167,47	79,77	0,00
109	02:00:00	20,30	231,40	0,00	64,85	169,97	337,84	0,00
111	02:00:00	10,00	141,94	0,00	65,99	162,31	207,23	0,00
113	02:00:00	2,00	20,01	0,00	68,48	160,04	29,21	0,00
115	02:00:00	14,00	52,10	0,00	64,53	162,94	76,07	0,00
117	02:00:00	13,60	117,71	0,00	65,22	164,13	171,86	0,00
119	02:00:00	2,00	176,13	0,00	70,20	164,00	257,15	0,00
120	02:00:00	0,00	0,00	0,00	71,14	164,18	0,00	0,00
121	02:00:00	-2,00	41,63	0,00	73,06	166,61	60,78	0,00
123	02:00:00	11,00	1,00	0,00	69,31	170,95	0,00	0,00
125	02:00:00	11,00	45,60	0,00	66,92	165,43	66,58	0,00
127	02:00:00	56,00	17,66	0,00	45,84	161,80	25,78	0,00
129	02:00:00	51,00	0,00	0,00	48,00	161,79	0,00	0,00
131	02:00:00	6,00	42,75	0,00	67,49	161,76	62,41	0,00
139	02:00:00	31,00	5,89	0,00	54,61	157,04	8,60	0,00
141	02:00:00	4,00	9,85	0,00	64,87	153,71	14,38	0,00
143	02:00:00	-4,50	6,20	0,00	63,86	142,87	9,05	0,00
145	02:00:00	1,00	27,63	0,00	66,79	155,14	40,34	0,00
147	02:00:00	18,50	8,55	0,00	59,67	156,22	12,48	0,00
149	02:00:00	16,00	27,07	0,00	60,96	156,68	39,52	0,00
151	02:00:00	33,50	144,48	0,00	55,33	161,19	210,94	0,00
153	02:00:00	66,20	44,17	0,00	41,19	161,26	64,49	0,00
157	02:00:00	13,10	51,79	0,00	64,34	161,59	75,61	0,00
159	02:00:00	6,00	41,32	0,00	65,98	158,28	60,33	0,00
161	02:00:00	4,00	15,80	0,00	65,87	156,03	23,07	0,00
163	02:00:00	5,00	9,42	0,00	65,23	155,54	13,75	0,00
164	02:00:00	5,00	0,00	0,00	65,23	155,54	0,00	0,00
166	02:00:00	-2,00	2,60	0,00	68,26	155,54	3,80	0,00
167	02:00:00	-5,00	14,56	0,00	68,68	153,50	21,26	0,00
169	02:00:00	-5,00	0,00	0,00	68,68	153,50	0,00	0,00
171	02:00:00	-4,00	39,34	0,00	67,66	152,14	57,44	0,00
173	02:00:00	-4,00	0,00	0,00	67,65	152,12	0,00	0,00
177	02:00:00	8,00	58,17	0,00	62,25	151,66	84,93	0,00
179	02:00:00	8,00	0,00	0,00	62,23	151,62	0,00	0,00
181	02:00:00	8,00	0,00	0,00	62,27	151,71	0,00	0,00
183	02:00:00	11,00	0,00	0,00	61,00	151,78	0,00	0,00
184	02:00:00	16,00	0,00	0,00	58,40	150,78	0,00	0,00
185	02:00:00	16,00	25,65	0,00	58,75	151,59	37,45	0,00
187	02:00:00	12,50	0,00	0,00	61,05	153,39	0,00	0,00
189	02:00:00	4,00	107,92	0,00	64,69	153,30	157,56	0,00
191	02:00:00	25,00	81,90	0,00	56,90	156,32	119,57	0,00
193	02:00:00	18,00	71,31	0,00	59,93	156,32	104,11	0,00
195	02:00:00	15,50	0,00	0,00	61,01	156,31	0,00	0,00
197	02:00:00	23,00	17,04	0,00	58,49	157,99	24,88	0,00
199	02:00:00	-2,00	119,32	0,00	64,03	145,76	174,21	0,00
201	02:00:00	0,10	44,61	0,00	62,74	144,90	65,13	0,00
203	02:00:00	2,00	1,00	0,00	61,84	144,73	4,51e+03	0,00
204	02:00:00	21,00	0,00	0,00	57,09	152,76	0,00	0,00
205	02:00:00	21,00	65,36	0,00	54,00	145,63	95,43	0,00
206	02:00:00	1,00	0,00	0,00	61,65	143,29	0,00	0,00
207	02:00:00	9,00	69,39	0,00	58,61	144,26	101,31	0,00
208	02:00:00	16,00	0,00	0,00	54,67	142,18	0,00	0,00
209	02:00:00	-2,00	0,87	0,00	61,64	140,26	1,27	0,00
211	02:00:00	7,00	8,67	0,00	57,46	139,62	12,66	0,00
213	02:00:00	7,00	13,94	0,00	57,41	139,49	20,35	0,00
215	02:00:00	7,00	92,19	0,00	57,31	139,26	134,60	0,00
217	02:00:00	6,00	24,22	0,00	57,73	139,24	35,36	0,00
219	02:00:00	4,00	41,32	0,00	58,59	139,22	60,33	0,00
225	02:00:00	8,00	22,80	0,00	56,86	139,23	33,29	0,00
229	02:00:00	10,50	64,18	0,00	55,38	138,32	93,70	0,00
231	02:00:00	5,00	16,48	0,00	57,77	138,31	24,06	0,00
237	02:00:00	14,00	15,61	0,00	53,86	138,30	22,79	0,00
239	02:00:00	13,00	44,61	0,00	54,15	137,96	65,13	0,00
241	02:00:00	13,00	0,00	0,00	54,15	137,96	0,00	0,00
243	02:00:00	14,00	4,34	0,00	53,71	137,96	6,34	0,00
247	02:00:00	18,00	70,38	0,00	51,94	137,88	102,75	0,00
249	02:00:00	18,00	0,00	0,00	51,94	137,88	0,00	0,00
251	02:00:00	30,00	24,16	0,00	46,71	137,79	35,27	0,00
253	02:00:00	36,00	54,52	0,00	43,97	137,47	79,60	0,00
255	02:00:00	27,00	40,39	0,00	47,89	137,53	58,97	0,00
257	02:00:00	17,00	0,00	0,00	63,92	164,52	0,00	0,00
259	02:00:00	25,00	0,00	0,00	60,49	164,60	0,00	0,00
261	02:00:00	0,00	0,00	0,00	71,33	164,62	0,00	0,00
263	02:00:00	0,00	0,00	0,00	71,46	164,93	0,00	0,00
265	02:00:00	0,00	0,00	0,00	66,81	154,19	0,00	0,00
267	02:00:00	21,00	0,00	0,00	57,90	154,63	0,00	0,00
269	02:00:00	0,00	0,00	0,00	66,43	153,32	0,00	0,00
271	02:00:00	6,00	0,00	0,00	63,19	151,84	0,00	0,00
273	02:00:00	8,00	0,00	0,00	59,65	145,65	0,00	0,00
275	02:00:00	10,00	0,00	0,00	58,43	144,84	0,00	0,00
River	02:00:00	220,00	0,00	0,00	0,00	220,00	-1,30e+04	0,00
Lake	02:00:00	167,00	0,00	0,00	0,00	167,00	-3,33e+03	0,00
1	02:00:00	131,90	0,00	0,00	6,57	147,06	1,25e+03	0,00
2	02:00:00	116,50	0,00	0,00	9,06	137,40	132,71	0,00
3	02:00:00	129,00	0,00	0,00	13,44	160,01	3,62e+03	0,00
10	03:00:00	147,00	0,00	0,00	41,04	241,72	0,00	0,00
15	03:00:00	32,00	1,00	0,00	43,24	131,79	620,00	0,00
20	03:00:00	129,00	0,00	0,00	14,03	161,38	0,00	0,00
35	03:00:00	12,50	1,00	0,00	60,87	152,98	1,72e+03	0,00
40	03:00:00	131,90	0,00	0,00	7,33	148,83	0,00	0,00
50	03:00:00	116,50	0,00	0,00	9,29	137,94	0,00	0,00
60	03:00:00	0,00	0,00	0,00	90,72	209,36	0,00	0,00
601	03:00:00	0,00	0,00	0,00	132,07	304,81	0,00	0,00
61	03:00:00	0,00	0,00	0,00	132,07	304,81	0,00	0,00
101	03:00:00	42,00	189,95	0,00	59,51	179,34	273,53	0,00
103	03:00:00	43,00	133,20	0,00	58,03	176,92	191,81	0,00
105	03:00:00	28,50	135,37	0,00	61,06	169,41	194,93	0,00
107	03:00:00	22,00	54,64	0,00	63,57	168,71	78,68	0,00
109	03:00:00	20,30	231,40	0,00	65,38	171,19	333,22	0,00
111	03:00:00	10,00	141,94	0,00	66,54	163,57	204,39	0,00
113	03:00:00	2,00	20,01	0,00	69,03	161,31	28,81	0,00
115	03:00:00	14,00	52,10	0,00	65,08	164,20	75,02	0,00
117	03:00:00	13,60	117,71	0,00	65,77	165,40	169,50	0,00
119	03:00:00	2,00	176,13	0,00	70,75	165,27	253,63	0,00
120	03:00:00	0,00	0,00	0,00	71,69	165,45	0,00	0,00
121	03:00:00	-2,00	41,63	0,00	73,61	167,87	59,95	0,00
123	03:00:00	11,00	1,00	0,00	69,84	172,19	0,00	0,00
125	03:00:00	11,00	45,60	0,00	67,47	166,72	65,66	0,00
127	03:00:00	56,00	17,66	0,00	46,42	163,14	25,43	0,00
129	03:00:00	51,00	0,00	0,00	48,59	163,13	0,00	0,00
131	03:00:00	6,00	42,75	0,00	68,07	163,11	61,56	0,00
139	03:00:00	31,00	5,89	0,00	55,20	158,39	8,48	0,00
141	03:00:00	4,00	9,85	0,00	65,45	155,06	14,18	0,00
143	03:00:00	-4,50	6,20	0,00	64,44	144,22	8,93	0,00
145	03:00:00	1,00	27,63	0,00	67,37	156,48	39,79	0,00
147	03:00:00	18,50	8,55	0,00	60,26	157,56	12,31	0,00
149	03:00:00	16,00	27,07	0,00	61,54	158,02	38,98	0,00
151	03:00:00	33,50	144,48	0,00	55,90	162,50	208,05	0,00
153	03:00:00	66,20	44,17	0,00	41,76	162,57	63,60	0,00
157	03:00:00	13,10	51,79	0,00	64,89	162,86	74,58	0,00
159	03:00:00	6,00	41,32	0,00	66,53	159,54	59,50	0,00
161	03:00:00	4,00	15,80	0,00	66,42	157,29	22,75	0,00
163	03:00:00	5,00	9,42	0,00	65,78	156,80	13,56	0,00
164	03:00:00	5,00	0,00	0,00	65,78	156,80	0,00	0,00
166	03:00:00	-2,00	2,60	0,00	68,81	156,80	3,74	0,00
167	03:00:00	-5,00	14,56	0,00	69,22	154,76	20,97	0,00
169	03:00:00	-5,00	0,00	0,00	69,22	154,76	0,00	0,00
171	03:00:00	-4,00	39,34	0,00	68,20	153,40	56,65	0,00
173	03:00:00	-4,00	0,00	0,00	68,19	153,37	0,00	0,00
177	03:00:00	8,00	58,17	0,00	62,80	152,94	83,76	0,00
179	03:00:00	8,00	0,00	0,00	62,79	152,90	0,00	0,00
181	03:00:00	8,00	0,00	0,00	62,82	152,98	0,00	0,00
183	03:00:00	11,00	0,00	0,00	61,55	153,06	0,00	0,00
184	03:00:00	16,00	0,00	0,00	58,93	152,01	0,00	0,00
185	03:00:00	16,00	25,65	0,00	59,30	152,85	36,94	0,00
187	03:00:00	12,50	0,00	0,00	61,60	154,66	0,00	0,00
189	03:00:00	4,00	107,92	0,00	65,24	154,56	155,40	0,00
191	03:00:00	25,00	81,90	0,00	57,45	157,59	117,94	0,00
193	03:00:00	18,00	71,31	0,00	60,48	157,59	102,69	0,00
195	03:00:00	15,50	0,00	0,00	61,56	157,58	0,00	0,00
197	03:00:00	23,00	17,04	0,00	59,04	159,26	24,54	0,00
199	03:00:00	-2,00	119,32	0,00	64,49	146,84	171,82	0,00
201	03:00:00	0,10	44,61	0,00	63,20	145,95	64,24	0,00
203	03:00:00	2,00	1,00	0,00	62,30	145,78	4,58e+03	0,00
204	03:00:00	21,00	0,00	0,00	57,64	154,02	0,00	0,00
205	03:00:00	21,00	65,36	0,00	54,47	146,71	94,12	0,00
206	03:00:00	1,00	0,00	0,00	62,08	144,27	0,00	0,00
207	03:00:00	9,00	69,39	0,00	59,05	145,29	99,92	0,00
208	03:00:00	16,00	0,00	0,00	55,08	143,12	0,00	0,00
209	03:00:00	-2,00	0,87	0,00	62,01	141,12	1,25	0,00
211	03:00:00	7,00	8,67	0,00	57,82	140,45	12,48	0,00
213	03:00:00	7,00	13,94	0,00	57,76	140,31	20,07	0,00
215	03:00:00	7,00	92,19	0,00	57,67	140,09	132,75	0,00
217	03:00:00	6,00	24,22	0,00	58,09	140,07	34,88	0,00
219	03:00:00	4,00	41,32	0,00	58,95	140,06	59,50	0,00
225	03:00:00	8,00	22,80	0,00	57,22	140,06	32,83	0,00
229	03:00:00	10,50	64,18	0,00	55,70	139,06	92,42	0,00
231	03:00:00	5,00	16,48	0,00	58,09	139,05	23,73	0,00
237	03:00:00	14,00	15,61	0,00	54,17	139,02	22,48	0,00
239	03:00:00	13,00	44,61	0,00	54,45	138,66	64,24	0,00
241	03:00:00	13,00	0,00	0,00	54,45	138,65	0,00	0,00
243	03:00:00	14,00	4,34	0,00	54,01	138,65	6,25	0,00
247	03:00:00	18,00	70,38	0,00	52,24	138,56	101,35	0,00
249	03:00:00	18,00	0,00	0,00	52,24	138,56	0,00	0,00
251	03:00:00	30,00	24,16	0,00	47,00	138,46	34,79	0,00
253	03:00:00	36,00	54,52	0,00	44,23	138,08	78,51	0,00
255	03:00:00	27,00	40,39	0,00	48,16	138,14	58,16	0,00
257	03:00:00	17,00	0,00	0,00	64,47	165,78	0,00	0,00
259	03:00:00	25,00	0,00	0,00	61,04	165,86	0,00	0,00
261	03:00:00	0,00	0,00	0,00	71,88	165,88	0,00	0,00
263	03:00:00	0,00	0,00	0,00	72,01	166,19	0,00	0,00
265	03:00:00	0,00	0,00	0,00	67,35	155,44	0,00	0,00
267	03:00:00	21,00	0,00	0,00	58,45	155,90	0,00	0,00
269	03:00:00	0,00	0,00	0,00	66,98	154,58	0,00	0,00
271	03:00:00	6,00	0,00	0,00	63,74	153,10	0,00	0,00
273	03:00:00	8,00	0,00	0,00	60,11	146,73	0,00	0,00
275	03:00:00	10,00	0,00	0,00	58,88	145,89	0,00	0,00
River	03:00:00	220,00	0,00	0,00	0,00	220,00	-1,29e+04	0,00
Lake	03:00:00	167,00	0,00	0,00	0,00	167,00	-3,31e+03	0,00
1	03:00:00	131,90	0,00	0,00	7,33	148,83	1,18e+03	0,00
2	03:00:00	116,50	0,00	0,00	9,29	137,94	164,68	0,00
3	03:00:00	129,00	0,00	0,00	14,03	161,38	3,59e+03	0,00
10	04:00:00	147,00	0,00	0,00	42,16	244,31	0,00	0,00
15	04:00:00	32,00	1,00	0,00	45,45	136,89	620,00	0,00
20	04:00:00	129,00	0,00	0,00	14,62	162,74	0,00	0,00
35	04:00:00	12,50	1,00	0,00	62,97	157,83	1,79e+03	0,00
40	04:00:00	131,90	0,00	0,00	8,05	150,49	0,00	0,00
50	04:00:00	116,50	0,00	0,00	9,58	138,61	0,00	0,00
60	04:00:00	0,00	0,00	0,00	90,81	209,57	0,00	0,00
601	04:00:00	0,00	0,00	0,00	132,70	306,26	0,00	0,00
61	04:00:00	0,00	0,00	0,00	132,70	306,26	0,00	0,00
101	04:00:00	42,00	189,95	0,00	63,12	187,67	144,36	0,00
103	04:00:00	43,00	133,20	0,00	61,74	185,48	101,23	0,00
105	04:00:00	28,50	135,37	0,00	64,29	176,88	102,88	0,00
107	04:00:00	22,00	54,64	0,00	66,81	176,18	41,53	0,00
109	04:00:00	20,30	231,40	0,00	69,11	179,80	175,86	0,00
111	04:00:00	10,00	141,94	0,00	69,49	170,38	107,87	0,00
113	04:00:00	2,00	20,01	0,00	71,82	167,75	15,21	0,00
115	04:00:00	14,00	52,10	0,00	67,90	170,71	39,60	0,00
117	04:00:00	13,60	117,71	0,00	68,25	171,11	89,46	0,00
119	04:00:00	2,00	176,13	0,00	72,74	169,89	133,86	0,00
120	04:00:00	0,00	0,00	0,00	73,97	170,71	0,00	0,00
121	04:00:00	-2,00	41,63	0,00	75,42	172,05	31,64	0,00
123	04:00:00	11,00	1,00	0,00	71,62	176,28	0,00	0,00
125	04:00:00	11,00	45,60	0,00	69,11	170,49	34,66	0,00
127	04:00:00	56,00	17,66	0,00	47,41	165,42	13,42	0,00
129	04:00:00	51,00	0,00	0,00	49,58	165,42	0,00	0,00
131	04:00:00	6,00	42,75	0,00	69,07	165,41	32,49	0,00
139	04:00:00	31,00	5,89	0,00	56,88	162,28	4,48	0,00
141	04:00:00	4,00	9,85	0,00	67,61	160,03	7,49	0,00
143	04:00:00	-4,50	6,20	0,00	66,65	149,33	4,71	0,00
145	04:00:00	1,00	27,63	0,00	69,66	161,75	21,00	0,00
147	04:00:00	18,50	8,55	0,00	62,59	162,94	6,50	0,00
149	04:00:00	16,00	27,07	0,00	63,88	163,43	20,57	0,00
151	04:00:00	33,50	144,48	0,00	58,22	167,87	109,80	0,00
153	04:00:00	66,20	44,17	0,00	44,08	167,93	33,57	0,00
157	04:00:00	13,10	51,79	0,00	66,94	167,60	39,36	0,00
159	04:00:00	6,00	41,32	0,00	68,64	164,42	31,40	0,00
161	04:00:00	4,00	15,80	0,00	68,57	162,26	12,01	0,00
163	04:00:00	5,00	9,42	0,00	67,93	161,78	7,16	0,00
164	04:00:00	5,00	0,00	0,00	67,93	161,78	0,00	0,00
166	04:00:00	-2,00	2,60	0,00	70,97	161,78	1,98	0,00
167	04:00:00	-5,00	14,56	0,00	71,39	159,76	11,07	0,00
169	04:00:00	-5,00	0,00	0,00	71,39	159,76	0,00	0,00
171	04:00:00	-4,00	39,34	0,00	70,35	158,37	29,90	0,00
173	04:00:00	-4,00	0,00	0,00	70,34	158,34	0,00	0,00
177	04:00:00	8,00	58,17	0,00	64,89	157,77	44,21	0,00
179	04:00:00	8,00	0,00	0,00	64,86	157,69	0,00	0,00
181	04:00:00	8,00	0,00	0,00	64,93	157,84	0,00	0,00
183	04:00:00	11,00	0,00	0,00	63,66	157,93	0,00	0,00
184	04:00:00	16,00	0,00	0,00	61,14	157,09	0,00	0,00
185	04:00:00	16,00	25,65	0,00	61,48	157,88	19,49	0,00
187	04:00:00	12,50	0,00	0,00	63,86	159,88	0,00	0,00
189	04:00:00	4,00	107,92	0,00	67,46	159,68	82,02	0,00
191	04:00:00	25,00	81,90	0,00	59,99	163,44	62,24	0,00
193	04:00:00	18,00	71,31	0,00	63,02	163,44	54,20	0,00
195	04:00:00	15,50	0,00	0,00	64,09	163,41	0,00	0,00
197	04:00:00	23,00	17,04	0,00	61,71	165,42	12,95	0,00
199	04:00:00	-2,00	119,32	0,00	66,83	152,25	90,68	0,00
201	04:00:00	0,10	44,61	0,00	65,55	151,38	33,90	0,00
203	04:00:00	2,00	1,00	0,00	64,65	151,21	4,53e+03	0,00
204	04:00:00	21,00	0,00	0,00	59,87	159,18	0,00	0,00
205	04:00:00	21,00	65,36	0,00	56,82	152,14	49,67	0,00
206	04:00:00	1,00	0,00	0,00	64,41	149,64	0,00	0,00
207	04:00:00	9,00	69,39	0,00	61,42	150,74	52,74	0,00
208	04:00:00	16,00	0,00	0,00	57,37	148,40	0,00	0,00
209	04:00:00	-2,00	0,87	0,00	64,24	146,25	0,66	0,00
211	04:00:00	7,00	8,67	0,00	60,02	145,52	6,59	0,00
213	04:00:00	7,00	13,94	0,00	59,99	145,44	10,59	0,00
215	04:00:00	7,00	92,19	0,00	59,96	145,37	70,06	0,00
217	04:00:00	6,00	24,22	0,00	60,39	145,37	18,41	0,00
219	04:00:00	4,00	41,32	0,00	61,25	145,36	31,40	0,00
225	04:00:00	8,00	22,80	0,00	59,52	145,36	17,33	0,00
229	04:00:00	10,50	64,18	0,00	57,66	143,58	48,78	0,00
231	04:00:00	5,00	16,48	0,00	60,05	143,58	12,52	0,00
237	04:00:00	14,00	15,61	0,00	56,01	143,26	11,86	0,00
239	04:00:00	13,00	44,61	0,00	56,11	142,50	33,90	0,00
241	04:00:00	13,00	0,00	0,00	56,11	142,49	0,00	0,00
243	04:00:00	14,00	4,34	0,00	55,68	142,49	3,30	0,00
247	04:00:00	18,00	70,38	0,00	53,84	142,25	53,49	0,00
249	04:00:00	18,00	0,00	0,00	53,84	142,25	0,00	0,00
251	04:00:00	30,00	24,16	0,00	48,52	141,97	18,36	0,00
253	04:00:00	36,00	54,52	0,00	45,32	140,60	41,44	0,00
255	04:00:00	27,00	40,39	0,00	49,23	140,62	30,70	0,00
257	04:00:00	17,00	0,00	0,00	66,92	171,43	0,00	0,00
259	04:00:00	25,00	0,00	0,00	63,51	171,58	0,00	0,00
261	04:00:00	0,00	0,00	0,00	74,41	171,73	0,00	0,00
263	04:00:00	0,00	0,00	0,00	74,60	172,17	0,00	0,00
265	04:00:00	0,00	0,00	0,00	69,52	160,44	0,00	0,00
267	04:00:00	21,00	0,00	0,00	60,78	161,28	0,00	0,00
269	04:00:00	0,00	0,00	0,00	69,19	159,68	0,00	0,00
271	04:00:00	6,00	0,00	0,00	65,86	157,99	0,00	0,00
273	04:00:00	8,00	0,00	0,00	62,46	152,16	0,00	0,00
275	04:00:00	10,00	0,00	0,00	61,24	151,32	0,00	0,00
River	04:00:00	220,00	0,00	0,00	0,00	220,00	-1,28e+04	0,00
Lake	04:00:00	167,00	0,00	0,00	0,00	167,00	-3,14e+03	0,00
1	04:00:00	131,90	0,00	0,00	8,05	150,49	1,60e+03	0,00
2	04:00:00	116,50	0,00	0,00	9,58	138,61	569,30	0,00
3	04:00:00	129,00	0,00	0,00	14,62	162,74	4,50e+03	0,00
10	05:00:00	147,00	0,00	0,00	41,23	242,16	0,00	0,00
15	05:00:00	32,00	1,00	0,00	51,27	150,32	360,00	0,00
20	05:00:00	129,00	0,00	0,00	14,86	163,30	0,00	0,00
35	05:00:00	12,50	1,00	0,00	60,68	152,55	1,82e+03	0,00
40	05:00:00	131,90	0,00	0,00	8,62	151,80	0,00	0,00
50	05:00:00	116,50	0,00	0,00	10,31	140,30	0,00	0,00
60	05:00:00	0,00	0,00	0,00	93,54	215,88	0,00	0,00
601	05:00:00	0,00	0,00	0,00	93,54	215,87	0,00	0,00
61	05:00:00	0,00	0,00	0,00	93,54	215,87	0,00	0,00
101	05:00:00	42,00	189,95	0,00	60,12	180,76	174,75	0,00
103	05:00:00	43,00	133,20	0,00	58,67	178,41	122,54	0,00
105	05:00:00	28,50	135,37	0,00	60,99	169,25	124,54	0,00
107	05:00:00	22,00	54,64	0,00	63,49	168,53	50,27	0,00
109	05:00:00	20,30	231,40	0,00	65,92	172,44	212,89	0,00
111	05:00:00	10,00	141,94	0,00	66,28	162,97	130,58	0,00
113	05:00:00	2,00	20,01	0,00	68,75	160,66	18,41	0,00
115	05:00:00	14,00	52,10	0,00	64,62	163,14	47,93	0,00
117	05:00:00	13,60	117,71	0,00	64,85	163,28	108,29	0,00
119	05:00:00	2,00	176,13	0,00	69,19	161,67	162,04	0,00
120	05:00:00	0,00	0,00	0,00	70,46	162,62	0,00	0,00
121	05:00:00	-2,00	41,63	0,00	71,60	163,24	38,30	0,00
123	05:00:00	11,00	1,00	0,00	66,50	164,46	1,22e+03	0,00
125	05:00:00	11,00	45,60	0,00	65,97	163,24	41,95	0,00
127	05:00:00	56,00	17,66	0,00	46,48	163,26	16,25	0,00
129	05:00:00	51,00	0,00	0,00	48,64	163,26	0,00	0,00
131	05:00:00	6,00	42,75	0,00	68,13	163,25	39,33	0,00
139	05:00:00	31,00	5,89	0,00	56,19	160,67	5,42	0,00
141	05:00:00	4,00	9,85	0,00	67,09	158,83	9,06	0,00
143	05:00:00	-4,50	6,20	0,00	69,05	154,87	5,70	0,00
145	05:00:00	1,00	27,63	0,00	68,55	159,20	25,42	0,00
147	05:00:00	18,50	8,55	0,00	61,09	159,49	7,87	0,00
149	05:00:00	16,00	27,07	0,00	62,23	159,62	24,90	0,00
151	05:00:00	33,50	144,48	0,00	55,21	160,91	132,92	0,00
153	05:00:00	66,20	44,17	0,00	41,06	160,96	40,64	0,00
157	05:00:00	13,10	51,79	0,00	63,61	159,91	47,65	0,00
159	05:00:00	6,00	41,32	0,00	65,63	157,47	38,01	0,00
161	05:00:00	4,00	15,80	0,00	65,78	155,81	14,54	0,00
163	05:00:00	5,00	9,42	0,00	65,19	155,44	8,67	0,00
164	05:00:00	5,00	0,00	0,00	65,19	155,44	0,00	0,00
166	05:00:00	-2,00	2,60	0,00	68,22	155,44	2,39	0,00
167	05:00:00	-5,00	14,56	0,00	68,85	153,89	13,40	0,00
169	05:00:00	-5,00	0,00	0,00	68,85	153,89	0,00	0,00
171	05:00:00	-4,00	39,34	0,00	67,95	152,81	36,19	0,00
173	05:00:00	-4,00	0,00	0,00	67,93	152,78	0,00	0,00
177	05:00:00	8,00	58,17	0,00	62,64	152,56	53,52	0,00
179	05:00:00	8,00	0,00	0,00	62,64	152,56	0,00	0,00
181	05:00:00	8,00	0,00	0,00	62,64	152,56	0,00	0,00
183	05:00:00	11,00	0,00	0,00	61,39	152,68	0,00	0,00
184	05:00:00	16,00	0,00	0,00	58,81	151,72	0,00	0,00
185	05:00:00	16,00	25,65	0,00	59,14	152,48	23,60	0,00
187	05:00:00	12,50	0,00	0,00	61,34	154,05	0,00	0,00
189	05:00:00	4,00	107,92	0,00	64,94	153,87	99,29	0,00
191	05:00:00	25,00	81,90	0,00	57,17	156,94	75,35	0,00
193	05:00:00	18,00	71,31	0,00	60,20	156,94	65,61	0,00
195	05:00:00	15,50	0,00	0,00	61,28	156,91	0,00	0,00
197	05:00:00	23,00	17,04	0,00	58,78	158,65	15,68	0,00
199	05:00:00	-2,00	119,32	0,00	64,55	146,96	109,77	0,00
201	05:00:00	0,10	44,61	0,00	63,27	146,13	41,04	0,00
203	05:00:00	2,00	1,00	0,00	62,37	145,95	4,58e+03	0,00
204	05:00:00	21,00	0,00	0,00	57,41	153,50	0,00	0,00
205	05:00:00	21,00	65,36	0,00	54,56	146,92	60,13	0,00
206	05:00:00	1,00	0,00	0,00	62,48	145,20	0,00	0,00
207	05:00:00	9,00	69,39	0,00	59,30	145,85	63,84	0,00
208	05:00:00	16,00	0,00	0,00	55,66	144,45	0,00	0,00
209	05:00:00	-2,00	0,87	0,00	62,89	143,15	0,80	0,00
211	05:00:00	7,00	8,67	0,00	58,81	142,72	7,98	0,00
213	05:00:00	7,00	13,94	0,00	58,78	142,65	12,82	0,00
215	05:00:00	7,00	92,19	0,00	58,73	142,55	84,81	0,00
217	05:00:00	6,00	24,22	0,00	59,16	142,54	22,28	0,00
219	05:00:00	4,00	41,32	0,00	60,03	142,53	38,01	0,00
225	05:00:00	8,00	22,80	0,00	58,29	142,54	20,98	0,00
229	05:00:00	10,50	64,18	0,00	56,85	141,71	59,05	0,00
231	05:00:00	5,00	16,48	0,00	59,24	141,71	15,16	0,00
237	05:00:00	14,00	15,61	0,00	55,31	141,64	14,36	0,00
239	05:00:00	13,00	44,61	0,00	55,60	141,32	41,04	0,00
241	05:00:00	13,00	0,00	0,00	55,60	141,32	0,00	0,00
243	05:00:00	14,00	4,34	0,00	55,17	141,32	3,99	0,00
247	05:00:00	18,00	70,38	0,00	53,39	141,23	64,75	0,00
249	05:00:00	18,00	0,00	0,00	53,39	141,23	0,00	0,00
251	05:00:00	30,00	24,16	0,00	48,15	141,13	22,23	0,00
253	05:00:00	36,00	54,52	0,00	45,37	140,70	50,16	0,00
255	05:00:00	27,00	40,39	0,00	49,28	140,73	37,16	0,00
257	05:00:00	17,00	0,00	0,00	63,48	163,49	0,00	0,00
259	05:00:00	25,00	0,00	0,00	60,08	163,66	0,00	0,00
261	05:00:00	0,00	0,00	0,00	71,01	163,89	0,00	0,00
263	05:00:00	0,00	0,00	0,00	71,21	164,34	0,00	0,00
265	05:00:00	0,00	0,00	0,00	66,91	154,42	0,00	0,00
267	05:00:00	21,00	0,00	0,00	58,13	155,16	0,00	0,00
269	05:00:00	0,00	0,00	0,00	66,67	153,86	0,00	0,00
271	05:00:00	6,00	0,00	0,00	63,54	152,63	0,00	0,00
273	05:00:00	8,00	0,00	0,00	60,20	146,92	0,00	0,00
275	05:00:00	10,00	0,00	0,00	58,98	146,11	0,00	0,00
River	05:00:00	220,00	0,00	0,00	0,00	220,00	-7,75e+03	0,00
Lake	05:00:00	167,00	0,00	0,00	0,00	167,00	-3,28e+03	0,00
1	05:00:00	131,90	0,00	0,00	8,62	151,80	475,63	0,00
2	05:00:00	116,50	0,00	0,00	10,31	140,30	248,17	0,00
3	05:00:00	129,00	0,00	0,00	14,86	163,30	-476,98	0,00
10	06:00:00	147,00	0,00	0,00	41,37	242,47	0,00	0,00
15	06:00:00	32,00	1,00	0,00	51,46	150,76	360,00	0,00
20	06:00:00	129,00	0,00	0,00	14,79	163,12	0,00	0,00
35	06:00:00	12,50	1,00	0,00	61,02	153,33	1,78e+03	0,00
40	06:00:00	131,90	0,00	0,00	8,91	152,47	0,00	0,00
50	06:00:00	116,50	0,00	0,00	10,75	141,31	0,00	0,00
60	06:00:00	0,00	0,00	0,00	93,57	215,94	0,00	0,00
601	06:00:00	0,00	0,00	0,00	93,57	215,94	0,00	0,00
61	06:00:00	0,00	0,00	0,00	93,57	215,94	0,00	0,00
101	06:00:00	42,00	189,95	0,00	60,55	181,75	161,46	0,00
103	06:00:00	43,00	133,20	0,00	59,12	179,44	113,22	0,00
105	06:00:00	28,50	135,37	0,00	61,39	170,18	115,06	0,00
107	06:00:00	22,00	54,64	0,00	63,90	169,46	46,44	0,00
109	06:00:00	20,30	231,40	0,00	66,37	173,47	196,69	0,00
111	06:00:00	10,00	141,94	0,00	66,65	163,82	120,65	0,00
113	06:00:00	2,00	20,01	0,00	69,11	161,49	17,01	0,00
115	06:00:00	14,00	52,10	0,00	64,98	163,96	44,29	0,00
117	06:00:00	13,60	117,71	0,00	65,19	164,05	100,05	0,00
119	06:00:00	2,00	176,13	0,00	69,42	162,21	149,71	0,00
120	06:00:00	0,00	0,00	0,00	70,74	163,25	0,00	0,00
121	06:00:00	-2,00	41,63	0,00	71,81	163,72	35,39	0,00
123	06:00:00	11,00	1,00	0,00	66,89	165,36	0,00	0,00
125	06:00:00	11,00	45,60	0,00	66,12	163,59	38,76	0,00
127	06:00:00	56,00	17,66	0,00	46,47	163,25	15,01	0,00
129	06:00:00	51,00	0,00	0,00	48,64	163,24	0,00	0,00
131	06:00:00	6,00	42,75	0,00	68,13	163,24	36,34	0,00
139	06:00:00	31,00	5,89	0,00	56,29	160,92	5,01	0,00
141	06:00:00	4,00	9,85	0,00	67,28	159,26	8,37	0,00
143	06:00:00	-4,50	6,20	0,00	69,24	155,30	5,27	0,00
145	06:00:00	1,00	27,63	0,00	68,75	159,67	23,49	0,00
147	06:00:00	18,50	8,55	0,00	61,30	159,98	7,27	0,00
149	06:00:00	16,00	27,07	0,00	62,45	160,12	23,01	0,00
151	06:00:00	33,50	144,48	0,00	55,45	161,46	122,81	0,00
153	06:00:00	66,20	44,17	0,00	41,29	161,50	37,54	0,00
157	06:00:00	13,10	51,79	0,00	63,87	160,50	44,02	0,00
159	06:00:00	6,00	41,32	0,00	65,92	158,13	35,12	0,00
161	06:00:00	4,00	15,80	0,00	66,09	156,52	13,43	0,00
163	06:00:00	5,00	9,42	0,00	65,50	156,16	8,01	0,00
164	06:00:00	5,00	0,00	0,00	65,50	156,16	0,00	0,00
166	06:00:00	-2,00	2,60	0,00	68,53	156,16	2,21	0,00
167	06:00:00	-5,00	14,56	0,00	69,17	154,65	12,38	0,00
169	06:00:00	-5,00	0,00	0,00	69,17	154,65	0,00	0,00
171	06:00:00	-4,00	39,34	0,00	68,28	153,58	33,44	0,00
173	06:00:00	-4,00	0,00	0,00	68,27	153,56	0,00	0,00
177	06:00:00	8,00	58,17	0,00	62,97	153,33	49,44	0,00
179	06:00:00	8,00	0,00	0,00	62,97	153,33	0,00	0,00
181	06:00:00	8,00	0,00	0,00	62,97	153,33	0,00	0,00
183	06:00:00	11,00	0,00	0,00	61,72	153,45	0,00	0,00
184	06:00:00	16,00	0,00	0,00	59,16	152,52	0,00	0,00
185	06:00:00	16,00	25,65	0,00	59,48	153,27	21,80	0,00
187	06:00:00	12,50	0,00	0,00	61,67	154,84	0,00	0,00
189	06:00:00	4,00	107,92	0,00	65,27	154,64	91,73	0,00
191	06:00:00	25,00	81,90	0,00	57,52	157,75	69,62	0,00
193	06:00:00	18,00	71,31	0,00	60,55	157,75	60,61	0,00
195	06:00:00	15,50	0,00	0,00	61,62	157,72	0,00	0,00
197	06:00:00	23,00	17,04	0,00	59,14	159,48	14,48	0,00
199	06:00:00	-2,00	119,32	0,00	64,92	147,83	101,42	0,00
201	06:00:00	0,10	44,61	0,00	63,65	147,01	37,92	0,00
203	06:00:00	2,00	1,00	0,00	62,76	146,83	4,57e+03	0,00
204	06:00:00	21,00	0,00	0,00	57,75	154,29	0,00	0,00
205	06:00:00	21,00	65,36	0,00	54,94	147,80	55,56	0,00
206	06:00:00	1,00	0,00	0,00	62,89	146,14	0,00	0,00
207	06:00:00	9,00	69,39	0,00	59,70	146,77	58,98	0,00
208	06:00:00	16,00	0,00	0,00	56,08	145,43	0,00	0,00
209	06:00:00	-2,00	0,87	0,00	63,35	144,21	0,74	0,00
211	06:00:00	7,00	8,67	0,00	59,27	143,79	7,37	0,00
213	06:00:00	7,00	13,94	0,00	59,24	143,73	11,85	0,00
215	06:00:00	7,00	92,19	0,00	59,21	143,64	78,36	0,00
217	06:00:00	6,00	24,22	0,00	59,64	143,64	20,59	0,00
219	06:00:00	4,00	41,32	0,00	60,50	143,63	35,12	0,00
225	06:00:00	8,00	22,80	0,00	58,77	143,63	19,38	0,00
229	06:00:00	10,50	64,18	0,00	57,33	142,82	54,55	0,00
231	06:00:00	5,00	16,48	0,00	59,71	142,81	14,01	0,00
237	06:00:00	14,00	15,61	0,00	55,78	142,73	13,27	0,00
239	06:00:00	13,00	44,61	0,00	56,08	142,42	37,92	0,00
241	06:00:00	13,00	0,00	0,00	56,08	142,42	0,00	0,00
243	06:00:00	14,00	4,34	0,00	55,64	142,42	3,69	0,00
247	06:00:00	18,00	70,38	0,00	53,87	142,32	59,82	0,00
249	06:00:00	18,00	0,00	0,00	53,87	142,32	0,00	0,00
251	06:00:00	30,00	24,16	0,00	48,63	142,22	20,54	0,00
253	06:00:00	36,00	54,52	0,00	45,83	141,78	46,34	0,00
255	06:00:00	27,00	40,39	0,00	49,74	141,80	34,33	0,00
257	06:00:00	17,00	0,00	0,00	63,79	164,21	0,00	0,00
259	06:00:00	25,00	0,00	0,00	60,40	164,39	0,00	0,00
261	06:00:00	0,00	0,00	0,00	71,35	164,66	0,00	0,00
263	06:00:00	0,00	0,00	0,00	71,54	165,12	0,00	0,00
265	06:00:00	0,00	0,00	0,00	67,23	155,16	0,00	0,00
267	06:00:00	21,00	0,00	0,00	58,47	155,94	0,00	0,00
269	06:00:00	0,00	0,00	0,00	67,00	154,62	0,00	0,00
271	06:00:00	6,00	0,00	0,00	63,87	153,41	0,00	0,00
273	06:00:00	8,00	0,00	0,00	60,58	147,80	0,00	0,00
275	06:00:00	10,00	0,00	0,00	59,36	146,99	0,00	0,00
River	06:00:00	220,00	0,00	0,00	0,00	220,00	-7,68e+03	0,00
Lake	06:00:00	167,00	0,00	0,00	0,00	167,00	-3,26e+03	0,00
1	06:00:00	131,90	0,00	0,00	8,91	152,47	508,82	0,00
2	06:00:00	116,50	0,00	0,00	10,75	141,31	264,91	0,00
3	06:00:00	129,00	0,00	0,00	14,79	163,12	869,37	0,00
10	07:00:00	147,00	0,00	0,00	41,17	242,01	0,00	0,00
15	07:00:00	32,00	1,00	0,00	56,52	162,44	0,00	0,00
20	07:00:00	129,00	0,00	0,00	14,93	163,45	0,00	0,00
35	07:00:00	12,50	1,00	0,00	61,07	153,44	1,84e+03	0,00
40	07:00:00	131,90	0,00	0,00	9,22	153,19	0,00	0,00
50	07:00:00	116,50	0,00	0,00	11,22	142,40	0,00	0,00
60	07:00:00	0,00	0,00	0,00	93,58	215,96	0,00	0,00
601	07:00:00	0,00	0,00	0,00	93,58	215,96	0,00	0,00
61	07:00:00	0,00	0,00	0,00	93,57	215,96	0,00	0,00
101	07:00:00	42,00	189,95	0,00	59,91	180,26	203,25	0,00
103	07:00:00	43,00	133,20	0,00	58,45	177,90	142,52	0,00
105	07:00:00	28,50	135,37	0,00	60,93	169,11	144,85	0,00
107	07:00:00	22,00	54,64	0,00	63,44	168,41	58,46	0,00
109	07:00:00	20,30	231,40	0,00	65,75	172,03	247,60	0,00
111	07:00:00	10,00	141,94	0,00	66,37	163,17	151,88	0,00
113	07:00:00	2,00	20,01	0,00	68,89	160,99	21,41	0,00
115	07:00:00	14,00	52,10	0,00	64,73	163,38	55,75	0,00
117	07:00:00	13,60	117,71	0,00	65,00	163,61	125,95	0,00
119	07:00:00	2,00	176,13	0,00	69,52	162,43	188,46	0,00
120	07:00:00	0,00	0,00	0,00	70,71	163,18	0,00	0,00
121	07:00:00	-2,00	41,63	0,00	71,91	163,96	44,54	0,00
123	07:00:00	11,00	1,00	0,00	66,99	165,60	0,00	0,00
125	07:00:00	11,00	45,60	0,00	66,23	163,86	48,79	0,00
127	07:00:00	56,00	17,66	0,00	46,61	163,57	18,90	0,00
129	07:00:00	51,00	0,00	0,00	48,78	163,57	0,00	0,00
131	07:00:00	6,00	42,75	0,00	68,27	163,56	45,74	0,00
139	07:00:00	31,00	5,89	0,00	57,15	162,89	6,30	0,00
141	07:00:00	4,00	9,85	0,00	68,65	162,45	10,54	0,00
143	07:00:00	-4,50	6,20	0,00	72,34	162,44	6,63	0,00
145	07:00:00	1,00	27,63	0,00	69,92	162,37	29,56	0,00
147	07:00:00	18,50	8,55	0,00	62,33	162,36	9,15	0,00
149	07:00:00	16,00	27,07	0,00	63,41	162,35	28,96	0,00
151	07:00:00	33,50	144,48	0,00	55,83	162,35	154,59	0,00
153	07:00:00	66,20	44,17	0,00	41,67	162,37	47,26	0,00
157	07:00:00	13,10	51,79	0,00	63,94	160,68	55,42	0,00
159	07:00:00	6,00	41,32	0,00	65,97	158,26	44,21	0,00
161	07:00:00	4,00	15,80	0,00	66,13	156,61	16,91	0,00
163	07:00:00	5,00	9,42	0,00	65,54	156,25	10,08	0,00
164	07:00:00	5,00	0,00	0,00	65,54	156,25	0,00	0,00
166	07:00:00	-2,00	2,60	0,00	68,57	156,25	2,78	0,00
167	07:00:00	-5,00	14,56	0,00	69,21	154,72	15,58	0,00
169	07:00:00	-5,00	0,00	0,00	69,21	154,72	0,00	0,00
171	07:00:00	-4,00	39,34	0,00	68,32	153,67	42,09	0,00
173	07:00:00	-4,00	0,00	0,00	68,31	153,64	0,00	0,00
177	07:00:00	8,00	58,17	0,00	63,02	153,45	62,24	0,00
179	07:00:00	8,00	0,00	0,00	63,02	153,45	0,00	0,00
181	07:00:00	8,00	0,00	0,00	63,02	153,45	0,00	0,00
183	07:00:00	11,00	0,00	0,00	61,77	153,55	0,00	0,00
184	07:00:00	16,00	0,00	0,00	59,16	152,54	0,00	0,00
185	07:00:00	16,00	25,65	0,00	59,50	153,31	27,45	0,00
187	07:00:00	12,50	0,00	0,00	61,67	154,82	0,00	0,00
189	07:00:00	4,00	107,92	0,00	65,29	154,67	115,47	0,00
191	07:00:00	25,00	81,90	0,00	57,41	157,49	87,63	0,00
193	07:00:00	18,00	71,31	0,00	60,44	157,49	76,30	0,00
195	07:00:00	15,50	0,00	0,00	61,52	157,48	0,00	0,00
197	07:00:00	23,00	17,04	0,00	58,97	159,10	18,23	0,00
199	07:00:00	-2,00	119,32	0,00	64,89	147,75	127,67	0,00
201	07:00:00	0,10	44,61	0,00	63,61	146,91	47,73	0,00
203	07:00:00	2,00	1,00	0,00	62,71	146,73	4,61e+03	0,00
204	07:00:00	21,00	0,00	0,00	57,75	154,29	0,00	0,00
205	07:00:00	21,00	65,36	0,00	54,90	147,71	69,94	0,00
206	07:00:00	1,00	0,00	0,00	62,87	146,09	0,00	0,00
207	07:00:00	9,00	69,39	0,00	59,66	146,68	74,25	0,00
208	07:00:00	16,00	0,00	0,00	56,08	145,42	0,00	0,00
209	07:00:00	-2,00	0,87	0,00	63,37	144,26	0,93	0,00
211	07:00:00	7,00	8,67	0,00	59,30	143,86	9,28	0,00
213	07:00:00	7,00	13,94	0,00	59,27	143,79	14,92	0,00
215	07:00:00	7,00	92,19	0,00	59,22	143,66	98,64	0,00
217	07:00:00	6,00	24,22	0,00	59,64	143,65	25,92	0,00
219	07:00:00	4,00	41,32	0,00	60,51	143,64	44,21	0,00
225	07:00:00	8,00	22,80	0,00	58,77	143,64	24,40	0,00
229	07:00:00	10,50	64,18	0,00	57,44	143,06	68,67	0,00
231	07:00:00	5,00	16,48	0,00	59,82	143,05	17,63	0,00
237	07:00:00	14,00	15,61	0,00	55,91	143,04	16,70	0,00
239	07:00:00	13,00	44,61	0,00	56,25	142,82	47,73	0,00
241	07:00:00	13,00	0,00	0,00	56,25	142,82	0,00	0,00
243	07:00:00	14,00	4,34	0,00	55,82	142,82	4,64	0,00
247	07:00:00	18,00	70,38	0,00	54,06	142,76	75,31	0,00
249	07:00:00	18,00	0,00	0,00	54,06	142,76	0,00	0,00
251	07:00:00	30,00	24,16	0,00	48,83	142,70	25,85	0,00
253	07:00:00	36,00	54,52	0,00	46,14	142,48	58,34	0,00
255	07:00:00	27,00	40,39	0,00	50,05	142,52	43,22	0,00
257	07:00:00	17,00	0,00	0,00	63,65	163,89	0,00	0,00
259	07:00:00	25,00	0,00	0,00	60,24	164,04	0,00	0,00
261	07:00:00	0,00	0,00	0,00	71,14	164,19	0,00	0,00
263	07:00:00	0,00	0,00	0,00	71,33	164,61	0,00	0,00
265	07:00:00	0,00	0,00	0,00	67,26	155,24	0,00	0,00
267	07:00:00	21,00	0,00	0,00	58,44	155,87	0,00	0,00
269	07:00:00	0,00	0,00	0,00	67,02	154,67	0,00	0,00
271	07:00:00	6,00	0,00	0,00	63,92	153,51	0,00	0,00
273	07:00:00	8,00	0,00	0,00	60,54	147,71	0,00	0,00
275	07:00:00	10,00	0,00	0,00	59,32	146,90	0,00	0,00
River	07:00:00	220,00	0,00	0,00	0,00	220,00	-7,66e+03	0,00
Lake	07:00:00	167,00	0,00	0,00	0,00	167,00	-3,29e+03	0,00
1	07:00:00	131,90	0,00	0,00	9,22	153,19	268,68	0,00
2	07:00:00	116,50	0,00	0,00	11,22	142,40	125,26	0,00
3	07:00:00	129,00	0,00	0,00	14,93	163,45	844,25	0,00
10	08:00:00	147,00	0,00	0,00	41,33	242,38	0,00	0,00
15	08:00:00	32,00	1,00	0,00	56,75	162,97	0,00	0,00
20	08:00:00	129,00	0,00	0,00	15,07	163,77	0,00	0,00
35	08:00:00	12,50	1,00	0,00	61,31	154,00	1,82e+03	0,00
40	08:00:00	131,90	0,00	0,00	9,39	153,57	0,00	0,00
50	08:00:00	116,50	0,00	0,00	11,44	142,91	0,00	0,00
60	08:00:00	0,00	0,00	0,00	93,59	215,99	0,00	0,00
601	08:00:00	0,00	0,00	0,00	93,59	215,99	0,00	0,00
61	08:00:00	0,00	0,00	0,00	93,59	215,99	0,00	0,00
101	08:00:00	42,00	189,95	0,00	60,43	181,47	182,35	0,00
103	08:00:00	43,00	133,20	0,00	58,99	179,14	127,87	0,00
105	08:00:00	28,50	135,37	0,00	61,39	170,18	129,96	0,00
107	08:00:00	22,00	54,64	0,00	63,90	169,47	52,45	0,00
109	08:00:00	20,30	231,40	0,00	66,28	173,26	222,14	0,00
111	08:00:00	10,00	141,94	0,00	66,76	164,07	136,26	0,00
113	08:00:00	2,00	20,01	0,00	69,25	161,82	19,21	0,00
115	08:00:00	14,00	52,10	0,00	65,10	164,24	50,02	0,00
117	08:00:00	13,60	117,71	0,00	65,34	164,40	113,00	0,00
119	08:00:00	2,00	176,13	0,00	69,74	162,94	169,08	0,00
120	08:00:00	0,00	0,00	0,00	70,98	163,82	0,00	0,00
121	08:00:00	-2,00	41,63	0,00	72,11	164,42	39,96	0,00
123	08:00:00	11,00	1,00	0,00	67,18	166,04	0,00	0,00
125	08:00:00	11,00	45,60	0,00	66,42	164,29	43,78	0,00
127	08:00:00	56,00	17,66	0,00	46,77	163,93	16,95	0,00
129	08:00:00	51,00	0,00	0,00	48,93	163,93	0,00	0,00
131	08:00:00	6,00	42,75	0,00	68,43	163,92	41,04	0,00
139	08:00:00	31,00	5,89	0,00	57,35	163,36	5,65	0,00
141	08:00:00	4,00	9,85	0,00	68,88	162,97	9,46	0,00
143	08:00:00	-4,50	6,20	0,00	72,57	162,97	5,95	0,00
145	08:00:00	1,00	27,63	0,00	70,16	162,91	26,52	0,00
147	08:00:00	18,50	8,55	0,00	62,57	162,90	8,21	0,00
149	08:00:00	16,00	27,07	0,00	63,65	162,89	25,99	0,00
151	08:00:00	33,50	144,48	0,00	56,06	162,89	138,70	0,00
153	08:00:00	66,20	44,17	0,00	41,90	162,91	42,40	0,00
157	08:00:00	13,10	51,79	0,00	64,17	161,21	49,72	0,00
159	08:00:00	6,00	41,32	0,00	66,21	158,81	39,67	0,00
161	08:00:00	4,00	15,80	0,00	66,37	157,18	15,17	0,00
163	08:00:00	5,00	9,42	0,00	65,78	156,82	9,04	0,00
164	08:00:00	5,00	0,00	0,00	65,78	156,82	0,00	0,00
166	08:00:00	-2,00	2,60	0,00	68,82	156,82	2,50	0,00
167	08:00:00	-5,00	14,56	0,00	69,46	155,30	13,98	0,00
169	08:00:00	-5,00	0,00	0,00	69,46	155,30	0,00	0,00
171	08:00:00	-4,00	39,34	0,00	68,56	154,24	37,77	0,00
173	08:00:00	-4,00	0,00	0,00	68,55	154,21	0,00	0,00
177	08:00:00	8,00	58,17	0,00	63,27	154,01	55,84	0,00
179	08:00:00	8,00	0,00	0,00	63,27	154,01	0,00	0,00
181	08:00:00	8,00	0,00	0,00	63,27	154,01	0,00	0,00
183	08:00:00	11,00	0,00	0,00	62,01	154,12	0,00	0,00
184	08:00:00	16,00	0,00	0,00	59,42	153,14	0,00	0,00
185	08:00:00	16,00	25,65	0,00	59,75	153,90	24,62	0,00
187	08:00:00	12,50	0,00	0,00	61,93	155,44	0,00	0,00
189	08:00:00	4,00	107,92	0,00	65,55	155,27	103,60	0,00
191	08:00:00	25,00	81,90	0,00	57,72	158,22	78,62	0,00
193	08:00:00	18,00	71,31	0,00	60,76	158,22	68,46	0,00
195	08:00:00	15,50	0,00	0,00	61,83	158,20	0,00	0,00
197	08:00:00	23,00	17,04	0,00	59,31	159,88	16,36	0,00
199	08:00:00	-2,00	119,32	0,00	65,15	148,36	114,55	0,00
201	08:00:00	0,10	44,61	0,00	63,87	147,51	42,83	0,00
203	08:00:00	2,00	1,00	0,00	62,97	147,33	4,64e+03	0,00
204	08:00:00	21,00	0,00	0,00	58,02	154,90	0,00	0,00
205	08:00:00	21,00	65,36	0,00	55,17	148,33	62,75	0,00
206	08:00:00	1,00	0,00	0,00	63,15	146,74	0,00	0,00
207	08:00:00	9,00	69,39	0,00	59,93	147,31	66,61	0,00
208	08:00:00	16,00	0,00	0,00	56,37	146,10	0,00	0,00
209	08:00:00	-2,00	0,87	0,00	63,68	144,98	0,84	0,00
211	08:00:00	7,00	8,67	0,00	59,62	144,60	8,32	0,00
213	08:00:00	7,00	13,94	0,00	59,59	144,53	13,38	0,00
215	08:00:00	7,00	92,19	0,00	59,55	144,43	88,50	0,00
217	08:00:00	6,00	24,22	0,00	59,98	144,42	23,25	0,00
219	08:00:00	4,00	41,32	0,00	60,84	144,41	39,67	0,00
225	08:00:00	8,00	22,80	0,00	59,11	144,41	21,89	0,00
229	08:00:00	10,50	64,18	0,00	57,75	143,78	61,61	0,00
231	08:00:00	5,00	16,48	0,00	60,13	143,78	15,82	0,00
237	08:00:00	14,00	15,61	0,00	56,22	143,74	14,99	0,00
239	08:00:00	13,00	44,61	0,00	56,55	143,51	42,83	0,00
241	08:00:00	13,00	0,00	0,00	56,55	143,50	0,00	0,00
243	08:00:00	14,00	4,34	0,00	56,11	143,50	4,17	0,00
247	08:00:00	18,00	70,38	0,00	54,35	143,44	67,56	0,00
249	08:00:00	18,00	0,00	0,00	54,35	143,44	0,00	0,00
251	08:00:00	30,00	24,16	0,00	49,12	143,37	23,19	0,00
253	08:00:00	36,00	54,52	0,00	46,40	143,09	52,34	0,00
255	08:00:00	27,00	40,39	0,00	50,32	143,12	38,77	0,00
257	08:00:00	17,00	0,00	0,00	63,97	164,63	0,00	0,00
259	08:00:00	25,00	0,00	0,00	60,57	164,79	0,00	0,00
261	08:00:00	0,00	0,00	0,00	71,49	165,00	0,00	0,00
263	08:00:00	0,00	0,00	0,00	71,68	165,43	0,00	0,00
265	08:00:00	0,00	0,00	0,00	67,51	155,81	0,00	0,00
267	08:00:00	21,00	0,00	0,00	58,72	156,51	0,00	0,00
269	08:00:00	0,00	0,00	0,00	67,27	155,26	0,00	0,00
271	08:00:00	6,00	0,00	0,00	64,16	154,08	0,00	0,00
273	08:00:00	8,00	0,00	0,00	60,80	148,33	0,00	0,00
275	08:00:00	10,00	0,00	0,00	59,58	147,50	0,00	0,00
River	08:00:00	220,00	0,00	0,00	0,00	220,00	-7,63e+03	0,00
Lake	08:00:00	167,00	0,00	0,00	0,00	167,00	-3,27e+03	0,00
1	08:00:00	131,90	0,00	0,00	9,39	153,57	355,87	0,00
2	08:00:00	116,50	0,00	0,00	11,44	142,91	170,66	0,00
3	08:00:00	129,00	0,00	0,00	15,07	163,77	986,40	0,00
10	09:00:00	147,00	0,00	0,00	41,16	241,99	0,00	0,00
15	09:00:00	32,00	1,00	0,00	56,57	162,56	0,00	0,00
20	09:00:00	129,00	0,00	0,00	15,23	164,15	0,00	0,00
35	09:00:00	12,50	1,00	0,00	61,33	154,05	1,83e+03	0,00
40	09:00:00	131,90	0,00	0,00	9,61	154,07	0,00	0,00
50	09:00:00	116,50	0,00	0,00	11,74	143,60	0,00	0,00
60	09:00:00	0,00	0,00	0,00	93,55	215,91	0,00	0,00
601	09:00:00	0,00	0,00	0,00	93,55	215,91	0,00	0,00
61	09:00:00	0,00	0,00	0,00	93,55	215,91	0,00	0,00
101	09:00:00	42,00	189,95	0,00	59,88	180,19	208,95	0,00
103	09:00:00	43,00	133,20	0,00	58,43	177,84	146,52	0,00
105	09:00:00	28,50	135,37	0,00	60,92	169,10	148,91	0,00
107	09:00:00	22,00	54,64	0,00	63,44	168,41	60,10	0,00
109	09:00:00	20,30	231,40	0,00	65,73	172,00	254,54	0,00
111	09:00:00	10,00	141,94	0,00	66,42	163,29	156,13	0,00
113	09:00:00	2,00	20,01	0,00	68,98	161,19	22,01	0,00
115	09:00:00	14,00	52,10	0,00	64,77	163,48	57,31	0,00
117	09:00:00	13,60	117,71	0,00	65,02	163,67	129,48	0,00
119	09:00:00	2,00	176,13	0,00	69,54	162,48	193,74	0,00
120	09:00:00	0,00	0,00	0,00	70,73	163,23	0,00	0,00
121	09:00:00	-2,00	41,63	0,00	71,89	163,92	45,79	0,00
123	09:00:00	11,00	1,00	0,00	66,69	164,91	1,87e+03	0,00
125	09:00:00	11,00	45,60	0,00	66,27	163,94	50,16	0,00
127	09:00:00	56,00	17,66	0,00	46,82	164,04	19,43	0,00
129	09:00:00	51,00	0,00	0,00	48,98	164,04	0,00	0,00
131	09:00:00	6,00	42,75	0,00	68,47	164,03	47,03	0,00
139	09:00:00	31,00	5,89	0,00	57,26	163,16	6,48	0,00
141	09:00:00	4,00	9,85	0,00	68,71	162,56	10,84	0,00
143	09:00:00	-4,50	6,20	0,00	72,39	162,56	6,82	0,00
145	09:00:00	1,00	27,63	0,00	69,96	162,46	30,39	0,00
147	09:00:00	18,50	8,55	0,00	62,37	162,43	9,41	0,00
149	09:00:00	16,00	27,07	0,00	63,45	162,42	29,78	0,00
151	09:00:00	33,50	144,48	0,00	55,86	162,41	158,93	0,00
153	09:00:00	66,20	44,17	0,00	41,70	162,43	48,59	0,00
157	09:00:00	13,10	51,79	0,00	64,01	160,82	56,97	0,00
159	09:00:00	6,00	41,32	0,00	66,10	158,54	45,45	0,00
161	09:00:00	4,00	15,80	0,00	66,29	157,00	17,38	0,00
163	09:00:00	5,00	9,42	0,00	65,71	156,65	10,36	0,00
164	09:00:00	5,00	0,00	0,00	65,71	156,65	0,00	0,00
166	09:00:00	-2,00	2,60	0,00	68,75	156,65	2,86	0,00
167	09:00:00	-5,00	14,56	0,00	69,42	155,22	16,02	0,00
169	09:00:00	-5,00	0,00	0,00	69,42	155,22	0,00	0,00
171	09:00:00	-4,00	39,34	0,00	68,56	154,22	43,27	0,00
173	09:00:00	-4,00	0,00	0,00	68,55	154,20	0,00	0,00
177	09:00:00	8,00	58,17	0,00	63,29	154,06	63,99	0,00
179	09:00:00	8,00	0,00	0,00	63,29	154,07	0,00	0,00
181	09:00:00	8,00	0,00	0,00	63,29	154,06	0,00	0,00
183	09:00:00	11,00	0,00	0,00	62,03	154,16	0,00	0,00
184	09:00:00	16,00	0,00	0,00	59,40	153,10	0,00	0,00
185	09:00:00	16,00	25,65	0,00	59,74	153,87	28,22	0,00
187	09:00:00	12,50	0,00	0,00	61,88	155,31	0,00	0,00
189	09:00:00	4,00	107,92	0,00	65,50	155,17	118,71	0,00
191	09:00:00	25,00	81,90	0,00	57,56	157,84	90,09	0,00
193	09:00:00	18,00	71,31	0,00	60,59	157,84	78,44	0,00
195	09:00:00	15,50	0,00	0,00	61,67	157,82	0,00	0,00
197	09:00:00	23,00	17,04	0,00	59,09	159,38	18,74	0,00
199	09:00:00	-2,00	119,32	0,00	65,13	148,30	131,25	0,00
201	09:00:00	0,10	44,61	0,00	63,85	147,46	49,07	0,00
203	09:00:00	2,00	1,00	0,00	62,95	147,28	4,64e+03	0,00
204	09:00:00	21,00	0,00	0,00	57,97	154,80	0,00	0,00
205	09:00:00	21,00	65,36	0,00	55,15	148,27	71,90	0,00
206	09:00:00	1,00	0,00	0,00	63,15	146,74	0,00	0,00
207	09:00:00	9,00	69,39	0,00	59,91	147,27	76,33	0,00
208	09:00:00	16,00	0,00	0,00	56,39	146,13	0,00	0,00
209	09:00:00	-2,00	0,87	0,00	63,73	145,07	0,96	0,00
211	09:00:00	7,00	8,67	0,00	59,67	144,72	9,54	0,00
213	09:00:00	7,00	13,94	0,00	59,64	144,65	15,33	0,00
215	09:00:00	7,00	92,19	0,00	59,58	144,51	101,41	0,00
217	09:00:00	6,00	24,22	0,00	60,01	144,50	26,64	0,00
219	09:00:00	4,00	41,32	0,00	60,87	144,49	45,45	0,00
225	09:00:00	8,00	22,80	0,00	59,14	144,49	25,08	0,00
229	09:00:00	10,50	64,18	0,00	57,86	144,03	70,60	0,00
231	09:00:00	5,00	16,48	0,00	60,24	144,02	18,13	0,00
237	09:00:00	14,00	15,61	0,00	56,34	144,02	17,17	0,00
239	09:00:00	13,00	44,61	0,00	56,70	143,85	49,07	0,00
241	09:00:00	13,00	0,00	0,00	56,70	143,85	0,00	0,00
243	09:00:00	14,00	4,34	0,00	56,26	143,85	4,77	0,00
247	09:00:00	18,00	70,38	0,00	54,51	143,81	77,42	0,00
249	09:00:00	18,00	0,00	0,00	54,51	143,81	0,00	0,00
251	09:00:00	30,00	24,16	0,00	49,29	143,76	26,58	0,00
253	09:00:00	36,00	54,52	0,00	46,63	143,61	59,97	0,00
255	09:00:00	27,00	40,39	0,00	50,54	143,65	44,43	0,00
257	09:00:00	17,00	0,00	0,00	63,67	163,94	0,00	0,00
259	09:00:00	25,00	0,00	0,00	60,26	164,08	0,00	0,00
261	09:00:00	0,00	0,00	0,00	71,17	164,24	0,00	0,00
263	09:00:00	0,00	0,00	0,00	71,34	164,65	0,00	0,00
265	09:00:00	0,00	0,00	0,00	67,47	155,70	0,00	0,00
267	09:00:00	21,00	0,00	0,00	58,63	156,30	0,00	0,00
269	09:00:00	0,00	0,00	0,00	67,24	155,17	0,00	0,00
271	09:00:00	6,00	0,00	0,00	64,17	154,11	0,00	0,00
273	09:00:00	8,00	0,00	0,00	60,78	148,27	0,00	0,00
275	09:00:00	10,00	0,00	0,00	59,56	147,45	0,00	0,00
River	09:00:00	220,00	0,00	0,00	0,00	220,00	-7,72e+03	0,00
Lake	09:00:00	167,00	0,00	0,00	0,00	167,00	-3,29e+03	0,00
1	09:00:00	131,90	0,00	0,00	9,61	154,07	22,08	0,00
2	09:00:00	116,50	0,00	0,00	11,74	143,60	72,91	0,00
3	09:00:00	129,00	0,00	0,00	15,23	164,15	-773,71	0,00
10	10:00:00	147,00	0,00	0,00	41,17	242,00	0,00	0,00
15	10:00:00	32,00	1,00	0,00	56,50	162,39	0,00	0,00
20	10:00:00	129,00	0,00	0,00	15,10	163,85	0,00	0,00
35	10:00:00	12,50	1,00	0,00	61,34	154,07	1,86e+03	0,00
40	10:00:00	131,90	0,00	0,00	9,62	154,10	0,00	0,00
50	10:00:00	116,50	0,00	0,00	11,87	143,90	0,00	0,00
60	10:00:00	0,00	0,00	0,00	93,55	215,90	0,00	0,00
601	10:00:00	0,00	0,00	0,00	93,55	215,89	0,00	0,00
61	10:00:00	0,00	0,00	0,00	93,55	215,89	0,00	0,00
101	10:00:00	42,00	189,95	0,00	59,90	180,25	205,15	0,00
103	10:00:00	43,00	133,20	0,00	58,45	177,90	143,86	0,00
105	10:00:00	28,50	135,37	0,00	60,92	169,10	146,20	0,00
107	10:00:00	22,00	54,64	0,00	63,44	168,41	59,01	0,00
109	10:00:00	20,30	231,40	0,00	65,76	172,06	249,91	0,00
111	10:00:00	10,00	141,94	0,00	66,41	163,27	153,30	0,00
113	10:00:00	2,00	20,01	0,00	68,97	161,18	21,61	0,00
115	10:00:00	14,00	52,10	0,00	64,75	163,44	56,27	0,00
117	10:00:00	13,60	117,71	0,00	64,99	163,60	127,13	0,00
119	10:00:00	2,00	176,13	0,00	69,47	162,32	190,22	0,00
120	10:00:00	0,00	0,00	0,00	70,67	163,11	0,00	0,00
121	10:00:00	-2,00	41,63	0,00	71,81	163,72	44,96	0,00
123	10:00:00	11,00	1,00	0,00	66,61	164,73	1,84e+03	0,00
125	10:00:00	11,00	45,60	0,00	66,18	163,73	49,25	0,00
127	10:00:00	56,00	17,66	0,00	46,70	163,79	19,07	0,00
129	10:00:00	51,00	0,00	0,00	48,87	163,78	0,00	0,00
131	10:00:00	6,00	42,75	0,00	68,36	163,77	46,17	0,00
139	10:00:00	31,00	5,89	0,00	57,17	162,95	6,36	0,00
141	10:00:00	4,00	9,85	0,00	68,63	162,39	10,64	0,00
143	10:00:00	-4,50	6,20	0,00	72,31	162,39	6,70	0,00
145	10:00:00	1,00	27,63	0,00	69,89	162,30	29,84	0,00
147	10:00:00	18,50	8,55	0,00	62,30	162,27	9,23	0,00
149	10:00:00	16,00	27,07	0,00	63,38	162,26	29,24	0,00
151	10:00:00	33,50	144,48	0,00	55,79	162,25	156,04	0,00
153	10:00:00	66,20	44,17	0,00	41,63	162,27	47,70	0,00
157	10:00:00	13,10	51,79	0,00	63,96	160,70	55,93	0,00
159	10:00:00	6,00	41,32	0,00	66,07	158,48	44,63	0,00
161	10:00:00	4,00	15,80	0,00	66,28	156,96	17,06	0,00
163	10:00:00	5,00	9,42	0,00	65,70	156,63	10,17	0,00
164	10:00:00	5,00	0,00	0,00	65,70	156,63	0,00	0,00
166	10:00:00	-2,00	2,60	0,00	68,73	156,63	2,81	0,00
167	10:00:00	-5,00	14,56	0,00	69,42	155,22	15,72	0,00
169	10:00:00	-5,00	0,00	0,00	69,42	155,22	0,00	0,00
171	10:00:00	-4,00	39,34	0,00	68,57	154,24	42,49	0,00
173	10:00:00	-4,00	0,00	0,00	68,56	154,22	0,00	0,00
177	10:00:00	8,00	58,17	0,00	63,30	154,09	62,82	0,00
179	10:00:00	8,00	0,00	0,00	63,31	154,10	0,00	0,00
181	10:00:00	8,00	0,00	0,00	63,30	154,08	0,00	0,00
183	10:00:00	11,00	0,00	0,00	62,04	154,18	0,00	0,00
184	10:00:00	16,00	0,00	0,00	59,43	153,15	0,00	0,00
185	10:00:00	16,00	25,65	0,00	59,75	153,90	27,70	0,00
187	10:00:00	12,50	0,00	0,00	61,88	155,32	0,00	0,00
189	10:00:00	4,00	107,92	0,00	65,51	155,19	116,55	0,00
191	10:00:00	25,00	81,90	0,00	57,56	157,84	88,45	0,00
193	10:00:00	18,00	71,31	0,00	60,59	157,84	77,01	0,00
195	10:00:00	15,50	0,00	0,00	61,67	157,82	0,00	0,00
197	10:00:00	23,00	17,04	0,00	59,09	159,37	18,40	0,00
199	10:00:00	-2,00	119,32	0,00	65,19	148,46	128,87	0,00
201	10:00:00	0,10	44,61	0,00	63,92	147,63	48,18	0,00
203	10:00:00	2,00	1,00	0,00	63,03	147,45	4,59e+03	0,00
204	10:00:00	21,00	0,00	0,00	57,99	154,82	0,00	0,00
205	10:00:00	21,00	65,36	0,00	55,21	148,43	70,59	0,00
206	10:00:00	1,00	0,00	0,00	63,23	146,94	0,00	0,00
207	10:00:00	9,00	69,39	0,00	59,99	147,46	74,94	0,00
208	10:00:00	16,00	0,00	0,00	56,48	146,35	0,00	0,00
209	10:00:00	-2,00	0,87	0,00	63,84	145,33	0,94	0,00
211	10:00:00	7,00	8,67	0,00	59,79	144,98	9,36	0,00
213	10:00:00	7,00	13,94	0,00	59,76	144,91	15,06	0,00
215	10:00:00	7,00	92,19	0,00	59,70	144,78	99,57	0,00
217	10:00:00	6,00	24,22	0,00	60,13	144,77	26,16	0,00
219	10:00:00	4,00	41,32	0,00	60,99	144,76	44,63	0,00
225	10:00:00	8,00	22,80	0,00	59,26	144,77	24,62	0,00
229	10:00:00	10,50	64,18	0,00	57,98	144,31	69,31	0,00
231	10:00:00	5,00	16,48	0,00	60,36	144,31	17,80	0,00
237	10:00:00	14,00	15,61	0,00	56,46	144,31	16,86	0,00
239	10:00:00	13,00	44,61	0,00	56,82	144,14	48,18	0,00
241	10:00:00	13,00	0,00	0,00	56,82	144,14	0,00	0,00
243	10:00:00	14,00	4,34	0,00	56,39	144,14	4,69	0,00
247	10:00:00	18,00	70,38	0,00	54,64	144,10	76,01	0,00
249	10:00:00	18,00	0,00	0,00	54,64	144,10	0,00	0,00
251	10:00:00	30,00	24,16	0,00	49,42	144,06	26,09	0,00
253	10:00:00	36,00	54,52	0,00	46,76	143,91	58,88	0,00
255	10:00:00	27,00	40,39	0,00	50,67	143,95	43,62	0,00
257	10:00:00	17,00	0,00	0,00	63,63	163,85	0,00	0,00
259	10:00:00	25,00	0,00	0,00	60,23	164,00	0,00	0,00
261	10:00:00	0,00	0,00	0,00	71,14	164,18	0,00	0,00
263	10:00:00	0,00	0,00	0,00	71,32	164,59	0,00	0,00
265	10:00:00	0,00	0,00	0,00	67,46	155,70	0,00	0,00
267	10:00:00	21,00	0,00	0,00	58,63	156,31	0,00	0,00
269	10:00:00	0,00	0,00	0,00	67,24	155,18	0,00	0,00
271	10:00:00	6,00	0,00	0,00	64,18	154,13	0,00	0,00
273	10:00:00	8,00	0,00	0,00	60,85	148,43	0,00	0,00
275	10:00:00	10,00	0,00	0,00	59,63	147,62	0,00	0,00
River	10:00:00	220,00	0,00	0,00	0,00	220,00	-7,73e+03	0,00
Lake	10:00:00	167,00	0,00	0,00	0,00	167,00	-3,29e+03	0,00
1	10:00:00	131,90	0,00	0,00	9,62	154,10	-13,66	0,00
2	10:00:00	116,50	0,00	0,00	11,87	143,90	72,20	0,00
3	10:00:00	129,00	0,00	0,00	15,10	163,85	-613,26	0,00
10	11:00:00	147,00	0,00	0,00	41,02	241,67	0,00	0,00
15	11:00:00	32,00	1,00	0,00	51,15	150,04	360,00	0,00
20	11:00:00	129,00	0,00	0,00	15,00	163,62	0,00	0,00
35	11:00:00	12,50	1,00	0,00	61,27	153,90	1,80e+03	0,00
40	11:00:00	131,90	0,00	0,00	9,61	154,08	0,00	0,00
50	11:00:00	116,50	0,00	0,00	12,00	144,20	0,00	0,00
60	11:00:00	0,00	0,00	0,00	93,54	215,87	0,00	0,00
601	11:00:00	0,00	0,00	0,00	93,53	215,87	0,00	0,00
61	11:00:00	0,00	0,00	0,00	93,53	215,86	0,00	0,00
101	11:00:00	42,00	189,95	0,00	59,43	179,16	226,04	0,00
103	11:00:00	43,00	133,20	0,00	57,97	176,79	158,51	0,00
105	11:00:00	28,50	135,37	0,00	60,51	168,16	161,09	0,00
107	11:00:00	22,00	54,64	0,00	63,03	167,47	65,02	0,00
109	11:00:00	20,30	231,40	0,00	65,29	170,97	275,37	0,00
111	11:00:00	10,00	141,94	0,00	66,10	162,54	168,91	0,00
113	11:00:00	2,00	20,01	0,00	68,70	160,55	23,81	0,00
115	11:00:00	14,00	52,10	0,00	64,44	162,72	62,00	0,00
117	11:00:00	13,60	117,71	0,00	64,70	162,92	140,07	0,00
119	11:00:00	2,00	176,13	0,00	69,26	161,84	209,59	0,00
120	11:00:00	0,00	0,00	0,00	70,43	162,54	0,00	0,00
121	11:00:00	-2,00	41,63	0,00	71,64	163,32	49,54	0,00
123	11:00:00	11,00	1,00	0,00	66,45	164,35	1,82e+03	0,00
125	11:00:00	11,00	45,60	0,00	66,01	163,34	54,26	0,00
127	11:00:00	56,00	17,66	0,00	46,57	163,47	21,02	0,00
129	11:00:00	51,00	0,00	0,00	48,73	163,47	0,00	0,00
131	11:00:00	6,00	42,75	0,00	68,22	163,45	50,87	0,00
139	11:00:00	31,00	5,89	0,00	56,15	160,60	7,01	0,00
141	11:00:00	4,00	9,85	0,00	66,98	158,59	11,72	0,00
143	11:00:00	-4,50	6,20	0,00	68,93	154,58	7,38	0,00
145	11:00:00	1,00	27,63	0,00	68,43	158,93	32,88	0,00
147	11:00:00	18,50	8,55	0,00	60,98	159,23	10,17	0,00
149	11:00:00	16,00	27,07	0,00	62,12	159,36	32,21	0,00
151	11:00:00	33,50	144,48	0,00	55,15	160,77	171,93	0,00
153	11:00:00	66,20	44,17	0,00	41,00	160,81	52,56	0,00
157	11:00:00	13,10	51,79	0,00	63,77	160,27	61,63	0,00
159	11:00:00	6,00	41,32	0,00	65,91	158,11	49,17	0,00
161	11:00:00	4,00	15,80	0,00	66,14	156,65	18,80	0,00
163	11:00:00	5,00	9,42	0,00	65,57	156,32	11,21	0,00
164	11:00:00	5,00	0,00	0,00	65,57	156,32	0,00	0,00
166	11:00:00	-2,00	2,60	0,00	68,60	156,32	3,09	0,00
167	11:00:00	-5,00	14,56	0,00	69,31	154,97	17,33	0,00
169	11:00:00	-5,00	0,00	0,00	69,31	154,97	0,00	0,00
171	11:00:00	-4,00	39,34	0,00	68,48	154,03	46,81	0,00
173	11:00:00	-4,00	0,00	0,00	68,47	154,01	0,00	0,00
177	11:00:00	8,00	58,17	0,00	63,23	153,92	69,22	0,00
179	11:00:00	8,00	0,00	0,00	63,24	153,94	0,00	0,00
181	11:00:00	8,00	0,00	0,00	63,22	153,90	0,00	0,00
183	11:00:00	11,00	0,00	0,00	61,97	154,01	0,00	0,00
184	11:00:00	16,00	0,00	0,00	59,33	152,92	0,00	0,00
185	11:00:00	16,00	25,65	0,00	59,65	153,67	30,52	0,00
187	11:00:00	12,50	0,00	0,00	61,76	155,03	0,00	0,00
189	11:00:00	4,00	107,92	0,00	65,39	154,92	128,42	0,00
191	11:00:00	25,00	81,90	0,00	57,36	157,39	97,46	0,00
193	11:00:00	18,00	71,31	0,00	60,40	157,39	84,86	0,00
195	11:00:00	15,50	0,00	0,00	61,47	157,37	0,00	0,00
197	11:00:00	23,00	17,04	0,00	58,86	158,83	20,28	0,00
199	11:00:00	-2,00	119,32	0,00	65,08	148,19	141,99	0,00
201	11:00:00	0,10	44,61	0,00	63,81	147,36	53,09	0,00
203	11:00:00	2,00	1,00	0,00	62,91	147,19	4,61e+03	0,00
204	11:00:00	21,00	0,00	0,00	57,87	154,56	0,00	0,00
205	11:00:00	21,00	65,36	0,00	55,10	148,16	77,78	0,00
206	11:00:00	1,00	0,00	0,00	63,15	146,74	0,00	0,00
207	11:00:00	9,00	69,39	0,00	59,89	147,21	82,57	0,00
208	11:00:00	16,00	0,00	0,00	56,41	146,19	0,00	0,00
209	11:00:00	-2,00	0,87	0,00	63,80	145,25	1,04	0,00
211	11:00:00	7,00	8,67	0,00	59,77	144,93	10,32	0,00
213	11:00:00	7,00	13,94	0,00	59,73	144,86	16,59	0,00
215	11:00:00	7,00	92,19	0,00	59,67	144,70	109,71	0,00
217	11:00:00	6,00	24,22	0,00	60,09	144,69	28,82	0,00
219	11:00:00	4,00	41,32	0,00	60,96	144,68	49,17	0,00
225	11:00:00	8,00	22,80	0,00	59,22	144,68	27,13	0,00
229	11:00:00	10,50	64,18	0,00	58,01	144,39	76,37	0,00
231	11:00:00	5,00	16,48	0,00	60,40	144,38	19,61	0,00
237	11:00:00	14,00	15,61	0,00	56,50	144,39	18,58	0,00
239	11:00:00	13,00	44,61	0,00	56,88	144,28	53,09	0,00
241	11:00:00	13,00	0,00	0,00	56,88	144,27	0,00	0,00
243	11:00:00	14,00	4,34	0,00	56,45	144,27	5,16	0,00
247	11:00:00	18,00	70,38	0,00	54,70	144,25	83,75	0,00
249	11:00:00	18,00	0,00	0,00	54,70	144,25	0,00	0,00
251	11:00:00	30,00	24,16	0,00	49,50	144,23	28,75	0,00
253	11:00:00	36,00	54,52	0,00	46,86	144,15	64,88	0,00
255	11:00:00	27,00	40,39	0,00	50,78	144,19	48,06	0,00
257	11:00:00	17,00	0,00	0,00	63,35	163,20	0,00	0,00
259	11:00:00	25,00	0,00	0,00	59,94	163,34	0,00	0,00
261	11:00:00	0,00	0,00	0,00	70,84	163,48	0,00	0,00
263	11:00:00	0,00	0,00	0,00	71,01	163,88	0,00	0,00
265	11:00:00	0,00	0,00	0,00	67,35	155,43	0,00	0,00
267	11:00:00	21,00	0,00	0,00	58,48	155,97	0,00	0,00
269	11:00:00	0,00	0,00	0,00	67,13	154,92	0,00	0,00
271	11:00:00	6,00	0,00	0,00	64,10	153,94	0,00	0,00
273	11:00:00	8,00	0,00	0,00	60,73	148,16	0,00	0,00
275	11:00:00	10,00	0,00	0,00	59,52	147,36	0,00	0,00
River	11:00:00	220,00	0,00	0,00	0,00	220,00	-7,76e+03	0,00
Lake	11:00:00	167,00	0,00	0,00	0,00	167,00	-3,31e+03	0,00
1	11:00:00	131,90	0,00	0,00	9,61	154,08	-189,38	0,00
2	11:00:00	116,50	0,00	0,00	12,00	144,20	-14,76	0,00
3	11:00:00	129,00	0,00	0,00	15,00	163,62	-943,68	0,00
10	12:00:00	147,00	0,00	0,00	41,02	241,67	0,00	0,00
15	12:00:00	32,00	1,00	0,00	51,04	149,80	360,00	0,00
20	12:00:00	129,00	0,00	0,00	14,85	163,26	0,00	0,00
35	12:00:00	12,50	1,00	0,00	61,18	153,70	1,82e+03	0,00
40	12:00:00	131,90	0,00	0,00	9,50	153,81	0,00	0,00
50	12:00:00	116,50	0,00	0,00	11,97	144,14	0,00	0,00
60	12:00:00	0,00	0,00	0,00	93,53	215,85	0,00	0,00
601	12:00:00	0,00	0,00	0,00	93,53	215,84	0,00	0,00
61	12:00:00	0,00	0,00	0,00	93,53	215,84	0,00	0,00
101	12:00:00	42,00	189,95	0,00	59,44	179,19	220,34	0,00
103	12:00:00	43,00	133,20	0,00	57,98	176,81	154,51	0,00
105	12:00:00	28,50	135,37	0,00	60,49	168,10	157,03	0,00
107	12:00:00	22,00	54,64	0,00	63,01	167,41	63,38	0,00
109	12:00:00	20,30	231,40	0,00	65,29	170,98	268,42	0,00
111	12:00:00	10,00	141,94	0,00	66,04	162,42	164,65	0,00
113	12:00:00	2,00	20,01	0,00	68,64	160,42	23,21	0,00
115	12:00:00	14,00	52,10	0,00	64,38	162,59	60,44	0,00
117	12:00:00	13,60	117,71	0,00	64,63	162,76	136,54	0,00
119	12:00:00	2,00	176,13	0,00	69,15	161,58	204,31	0,00
120	12:00:00	0,00	0,00	0,00	70,33	162,32	0,00	0,00
121	12:00:00	-2,00	41,63	0,00	71,51	163,03	48,29	0,00
123	12:00:00	11,00	1,00	0,00	66,32	164,06	1,82e+03	0,00
125	12:00:00	11,00	45,60	0,00	65,88	163,05	52,90	0,00
127	12:00:00	56,00	17,66	0,00	46,42	163,14	20,49	0,00
129	12:00:00	51,00	0,00	0,00	48,59	163,14	0,00	0,00
131	12:00:00	6,00	42,75	0,00	68,08	163,12	49,59	0,00
139	12:00:00	31,00	5,89	0,00	56,03	160,32	6,83	0,00
141	12:00:00	4,00	9,85	0,00	66,88	158,35	11,43	0,00
143	12:00:00	-4,50	6,20	0,00	68,83	154,35	7,19	0,00
145	12:00:00	1,00	27,63	0,00	68,33	158,70	32,05	0,00
147	12:00:00	18,50	8,55	0,00	60,88	159,00	9,92	0,00
149	12:00:00	16,00	27,07	0,00	62,02	159,13	31,40	0,00
151	12:00:00	33,50	144,48	0,00	55,04	160,54	167,60	0,00
153	12:00:00	66,20	44,17	0,00	40,89	160,58	51,24	0,00
157	12:00:00	13,10	51,79	0,00	63,66	160,03	60,08	0,00
159	12:00:00	6,00	41,32	0,00	65,81	157,89	47,93	0,00
161	12:00:00	4,00	15,80	0,00	66,05	156,44	18,33	0,00
163	12:00:00	5,00	9,42	0,00	65,48	156,12	10,93	0,00
164	12:00:00	5,00	0,00	0,00	65,48	156,12	0,00	0,00
166	12:00:00	-2,00	2,60	0,00	68,51	156,12	3,02	0,00
167	12:00:00	-5,00	14,56	0,00	69,23	154,78	16,89	0,00
169	12:00:00	-5,00	0,00	0,00	69,23	154,78	0,00	0,00
171	12:00:00	-4,00	39,34	0,00	68,40	153,85	45,63	0,00
173	12:00:00	-4,00	0,00	0,00	68,39	153,83	0,00	0,00
177	12:00:00	8,00	58,17	0,00	63,14	153,72	67,48	0,00
179	12:00:00	8,00	0,00	0,00	63,15	153,74	0,00	0,00
181	12:00:00	8,00	0,00	0,00	63,14	153,71	0,00	0,00
183	12:00:00	11,00	0,00	0,00	61,88	153,81	0,00	0,00
184	12:00:00	16,00	0,00	0,00	59,26	152,77	0,00	0,00
185	12:00:00	16,00	25,65	0,00	59,58	153,51	29,75	0,00
187	12:00:00	12,50	0,00	0,00	61,68	154,86	0,00	0,00
189	12:00:00	4,00	107,92	0,00	65,31	154,74	125,19	0,00
191	12:00:00	25,00	81,90	0,00	57,29	157,23	95,00	0,00
193	12:00:00	18,00	71,31	0,00	60,33	157,23	82,72	0,00
195	12:00:00	15,50	0,00	0,00	61,40	157,21	0,00	0,00
197	12:00:00	23,00	17,04	0,00	58,79	158,69	19,77	0,00
199	12:00:00	-2,00	119,32	0,00	65,07	148,18	138,41	0,00
201	12:00:00	0,10	44,61	0,00	63,81	147,37	51,75	0,00
203	12:00:00	2,00	1,00	0,00	62,92	147,20	4,53e+03	0,00
204	12:00:00	21,00	0,00	0,00	57,79	154,38	0,00	0,00
205	12:00:00	21,00	65,36	0,00	55,09	148,15	75,82	0,00
206	12:00:00	1,00	0,00	0,00	63,15	146,74	0,00	0,00
207	12:00:00	9,00	69,39	0,00	59,89	147,22	80,49	0,00
208	12:00:00	16,00	0,00	0,00	56,41	146,19	0,00	0,00
209	12:00:00	-2,00	0,87	0,00	63,80	145,24	1,01	0,00
211	12:00:00	7,00	8,67	0,00	59,76	144,92	10,06	0,00
213	12:00:00	7,00	13,94	0,00	59,73	144,85	16,17	0,00
215	12:00:00	7,00	92,19	0,00	59,67	144,70	106,94	0,00
217	12:00:00	6,00	24,22	0,00	60,09	144,69	28,10	0,00
219	12:00:00	4,00	41,32	0,00	60,96	144,68	47,93	0,00
225	12:00:00	8,00	22,80	0,00	59,22	144,68	26,45	0,00
229	12:00:00	10,50	64,18	0,00	58,00	144,36	74,45	0,00
231	12:00:00	5,00	16,48	0,00	60,38	144,36	19,12	0,00
237	12:00:00	14,00	15,61	0,00	56,48	144,36	18,11	0,00
239	12:00:00	13,00	44,61	0,00	56,86	144,24	51,75	0,00
241	12:00:00	13,00	0,00	0,00	56,86	144,24	0,00	0,00
243	12:00:00	14,00	4,34	0,00	56,43	144,24	5,03	0,00
247	12:00:00	18,00	70,38	0,00	54,69	144,21	81,64	0,00
249	12:00:00	18,00	0,00	0,00	54,69	144,21	0,00	0,00
251	12:00:00	30,00	24,16	0,00	49,48	144,18	28,03	0,00
253	12:00:00	36,00	54,52	0,00	46,84	144,10	63,24	0,00
255	12:00:00	27,00	40,39	0,00	50,76	144,14	46,85	0,00
257	12:00:00	17,00	0,00	0,00	63,27	163,02	0,00	0,00
259	12:00:00	25,00	0,00	0,00	59,87	163,16	0,00	0,00
261	12:00:00	0,00	0,00	0,00	70,77	163,32	0,00	0,00
263	12:00:00	0,00	0,00	0,00	70,94	163,73	0,00	0,00
265	12:00:00	0,00	0,00	0,00	67,26	155,23	0,00	0,00
267	12:00:00	21,00	0,00	0,00	58,41	155,79	0,00	0,00
269	12:00:00	0,00	0,00	0,00	67,05	154,73	0,00	0,00
271	12:00:00	6,00	0,00	0,00	64,02	153,75	0,00	0,00
273	12:00:00	8,00	0,00	0,00	60,73	148,15	0,00	0,00
275	12:00:00	10,00	0,00	0,00	59,52	147,37	0,00	0,00
River	12:00:00	220,00	0,00	0,00	0,00	220,00	-7,78e+03	0,00
Lake	12:00:00	167,00	0,00	0,00	0,00	167,00	-3,31e+03	0,00
1	12:00:00	131,90	0,00	0,00	9,50	153,81	-133,92	0,00
2	12:00:00	116,50	0,00	0,00	11,97	144,14	3,40	0,00
3	12:00:00	129,00	0,00	0,00	14,85	163,26	-841,12	0,00
10	13:00:00	147,00	0,00	0,00	41,08	241,82	0,00	0,00
15	13:00:00	32,00	1,00	0,00	51,01	149,72	360,00	0,00
20	13:00:00	129,00	0,00	0,00	14,71	162,94	0,00	0,00
35	13:00:00	12,50	1,00	0,00	61,14	153,60	1,73e+03	0,00
40	13:00:00	131,90	0,00	0,00	9,41	153,63	0,00	0,00
50	13:00:00	116,50	0,00	0,00	11,98	144,15	0,00	0,00
60	13:00:00	0,00	0,00	0,00	93,52	215,83	0,00	0,00
601	13:00:00	0,00	0,00	0,00	93,52	215,83	0,00	0,00
61	13:00:00	0,00	0,00	0,00	93,52	215,83	0,00	0,00
101	13:00:00	42,00	189,95	0,00	59,64	179,64	205,15	0,00
103	13:00:00	43,00	133,20	0,00	58,18	177,28	143,86	0,00
105	13:00:00	28,50	135,37	0,00	60,61	168,39	146,20	0,00
107	13:00:00	22,00	54,64	0,00	63,13	167,69	59,01	0,00
109	13:00:00	20,30	231,40	0,00	65,47	171,40	249,91	0,00
111	13:00:00	10,00	141,94	0,00	66,10	162,56	153,30	0,00
113	13:00:00	2,00	20,01	0,00	68,68	160,50	21,61	0,00
115	13:00:00	14,00	52,10	0,00	64,43	162,70	56,27	0,00
117	13:00:00	13,60	117,71	0,00	64,65	162,81	127,13	0,00
119	13:00:00	2,00	176,13	0,00	69,07	161,40	190,22	0,00
120	13:00:00	0,00	0,00	0,00	70,30	162,25	0,00	0,00
121	13:00:00	-2,00	41,63	0,00	71,41	162,81	44,96	0,00
123	13:00:00	11,00	1,00	0,00	66,23	163,84	1,82e+03	0,00
125	13:00:00	11,00	45,60	0,00	65,78	162,81	49,25	0,00
127	13:00:00	56,00	17,66	0,00	46,30	162,86	19,07	0,00
129	13:00:00	51,00	0,00	0,00	48,47	162,86	0,00	0,00
131	13:00:00	6,00	42,75	0,00	67,96	162,84	46,17	0,00
139	13:00:00	31,00	5,89	0,00	55,96	160,16	6,36	0,00
141	13:00:00	4,00	9,85	0,00	66,84	158,26	10,64	0,00
143	13:00:00	-4,50	6,20	0,00	68,79	154,27	6,70	0,00
145	13:00:00	1,00	27,63	0,00	68,30	158,62	29,84	0,00
147	13:00:00	18,50	8,55	0,00	60,84	158,92	9,23	0,00
149	13:00:00	16,00	27,07	0,00	61,98	159,05	29,24	0,00
151	13:00:00	33,50	144,48	0,00	55,00	160,44	156,04	0,00
153	13:00:00	66,20	44,17	0,00	40,85	160,47	47,70	0,00
157	13:00:00	13,10	51,79	0,00	63,60	159,87	55,93	0,00
159	13:00:00	6,00	41,32	0,00	65,76	157,76	44,63	0,00
161	13:00:00	4,00	15,80	0,00	66,01	156,33	17,06	0,00
163	13:00:00	5,00	9,42	0,00	65,44	156,02	10,17	0,00
164	13:00:00	5,00	0,00	0,00	65,44	156,02	0,00	0,00
166	13:00:00	-2,00	2,60	0,00	68,47	156,02	2,81	0,00
167	13:00:00	-5,00	14,56	0,00	69,19	154,68	15,72	0,00
169	13:00:00	-5,00	0,00	0,00	69,19	154,68	0,00	0,00
171	13:00:00	-4,00	39,34	0,00	68,36	153,76	42,49	0,00
173	13:00:00	-4,00	0,00	0,00	68,35	153,73	0,00	0,00
177	13:00:00	8,00	58,17	0,00	63,10	153,62	62,82	0,00
179	13:00:00	8,00	0,00	0,00	63,10	153,63	0,00	0,00
181	13:00:00	8,00	0,00	0,00	63,09	153,61	0,00	0,00
183	13:00:00	11,00	0,00	0,00	61,83	153,70	0,00	0,00
184	13:00:00	16,00	0,00	0,00	59,23	152,71	0,00	0,00
185	13:00:00	16,00	25,65	0,00	59,55	153,43	27,70	0,00
187	13:00:00	12,50	0,00	0,00	61,66	154,79	0,00	0,00
189	13:00:00	4,00	107,92	0,00	65,28	154,65	116,55	0,00
191	13:00:00	25,00	81,90	0,00	57,30	157,24	88,45	0,00
193	13:00:00	18,00	71,31	0,00	60,33	157,24	77,01	0,00
195	13:00:00	15,50	0,00	0,00	61,41	157,22	0,00	0,00
197	13:00:00	23,00	17,04	0,00	58,82	158,74	18,40	0,00
199	13:00:00	-2,00	119,32	0,00	65,07	148,17	128,87	0,00
201	13:00:00	0,10	44,61	0,00	63,81	147,37	48,18	0,00
203	13:00:00	2,00	1,00	0,00	62,92	147,20	4,52e+03	0,00
204	13:00:00	21,00	0,00	0,00	57,76	154,31	0,00	0,00
205	13:00:00	21,00	65,36	0,00	55,09	148,15	70,59	0,00
206	13:00:00	1,00	0,00	0,00	63,16	146,77	0,00	0,00
207	13:00:00	9,00	69,39	0,00	59,90	147,23	74,94	0,00
208	13:00:00	16,00	0,00	0,00	56,43	146,24	0,00	0,00
209	13:00:00	-2,00	0,87	0,00	63,83	145,32	0,94	0,00
211	13:00:00	7,00	8,67	0,00	59,80	145,01	9,36	0,00
213	13:00:00	7,00	13,94	0,00	59,77	144,94	15,06	0,00
215	13:00:00	7,00	92,19	0,00	59,71	144,81	99,57	0,00
217	13:00:00	6,00	24,22	0,00	60,14	144,80	26,16	0,00
219	13:00:00	4,00	41,32	0,00	61,00	144,79	44,63	0,00
225	13:00:00	8,00	22,80	0,00	59,27	144,79	24,62	0,00
229	13:00:00	10,50	64,18	0,00	58,03	144,43	69,31	0,00
231	13:00:00	5,00	16,48	0,00	60,41	144,43	17,80	0,00
237	13:00:00	14,00	15,61	0,00	56,52	144,43	16,86	0,00
239	13:00:00	13,00	44,61	0,00	56,89	144,30	48,18	0,00
241	13:00:00	13,00	0,00	0,00	56,89	144,30	0,00	0,00
243	13:00:00	14,00	4,34	0,00	56,46	144,29	4,69	0,00
247	13:00:00	18,00	70,38	0,00	54,71	144,26	76,01	0,00
249	13:00:00	18,00	0,00	0,00	54,71	144,26	0,00	0,00
251	13:00:00	30,00	24,16	0,00	49,50	144,23	26,09	0,00
253	13:00:00	36,00	54,52	0,00	46,85	144,13	58,88	0,00
255	13:00:00	27,00	40,39	0,00	50,77	144,16	43,62	0,00
257	13:00:00	17,00	0,00	0,00	63,28	163,04	0,00	0,00
259	13:00:00	25,00	0,00	0,00	59,88	163,19	0,00	0,00
261	13:00:00	0,00	0,00	0,00	70,80	163,39	0,00	0,00
263	13:00:00	0,00	0,00	0,00	70,98	163,81	0,00	0,00
265	13:00:00	0,00	0,00	0,00	67,22	155,13	0,00	0,00
267	13:00:00	21,00	0,00	0,00	58,38	155,74	0,00	0,00
269	13:00:00	0,00	0,00	0,00	67,01	154,65	0,00	0,00
271	13:00:00	6,00	0,00	0,00	63,98	153,65	0,00	0,00
273	13:00:00	8,00	0,00	0,00	60,73	148,15	0,00	0,00
275	13:00:00	10,00	0,00	0,00	59,52	147,37	0,00	0,00
River	13:00:00	220,00	0,00	0,00	0,00	220,00	-7,80e+03	0,00
Lake	13:00:00	167,00	0,00	0,00	0,00	167,00	-3,30e+03	0,00
1	13:00:00	131,90	0,00	0,00	9,41	153,63	10,99	0,00
2	13:00:00	116,50	0,00	0,00	11,98	144,15	36,11	0,00
3	13:00:00	129,00	0,00	0,00	14,71	162,94	-675,07	0,00
10	14:00:00	147,00	0,00	0,00	41,20	242,09	0,00	0,00
15	14:00:00	32,00	1,00	0,00	51,04	149,80	360,00	0,00
20	14:00:00	129,00	0,00	0,00	14,60	162,69	0,00	0,00
35	14:00:00	12,50	1,00	0,00	61,20	153,74	1,66e+03	0,00
40	14:00:00	131,90	0,00	0,00	9,42	153,64	0,00	0,00
50	14:00:00	116,50	0,00	0,00	12,04	144,30	0,00	0,00
60	14:00:00	0,00	0,00	0,00	93,51	215,82	0,00	0,00
601	14:00:00	0,00	0,00	0,00	93,51	215,82	0,00	0,00
61	14:00:00	0,00	0,00	0,00	93,51	215,82	0,00	0,00
101	14:00:00	42,00	189,95	0,00	60,02	180,52	182,35	0,00
103	14:00:00	43,00	133,20	0,00	58,57	178,18	127,87	0,00
105	14:00:00	28,50	135,37	0,00	60,89	169,04	129,96	0,00
107	14:00:00	22,00	54,64	0,00	63,40	168,33	52,45	0,00
109	14:00:00	20,30	231,40	0,00	65,84	172,25	222,14	0,00
111	14:00:00	10,00	141,94	0,00	66,29	162,98	136,26	0,00
113	14:00:00	2,00	20,01	0,00	68,84	160,87	19,21	0,00
115	14:00:00	14,00	52,10	0,00	64,60	163,08	50,02	0,00
117	14:00:00	13,60	117,71	0,00	64,79	163,13	113,00	0,00
119	14:00:00	2,00	176,13	0,00	69,04	161,34	169,08	0,00
120	14:00:00	0,00	0,00	0,00	70,34	162,33	0,00	0,00
121	14:00:00	-2,00	41,63	0,00	71,34	162,65	39,96	0,00
123	14:00:00	11,00	1,00	0,00	66,16	163,69	1,82e+03	0,00
125	14:00:00	11,00	45,60	0,00	65,71	162,65	43,78	0,00
127	14:00:00	56,00	17,66	0,00	46,21	162,66	16,95	0,00
129	14:00:00	51,00	0,00	0,00	48,38	162,65	0,00	0,00
131	14:00:00	6,00	42,75	0,00	67,87	162,64	41,04	0,00
139	14:00:00	31,00	5,89	0,00	55,94	160,11	5,65	0,00
141	14:00:00	4,00	9,85	0,00	66,87	158,32	9,46	0,00
143	14:00:00	-4,50	6,20	0,00	68,83	154,34	5,95	0,00
145	14:00:00	1,00	27,63	0,00	68,33	158,70	26,52	0,00
147	14:00:00	18,50	8,55	0,00	60,88	159,00	8,21	0,00
149	14:00:00	16,00	27,07	0,00	62,02	159,13	25,99	0,00
151	14:00:00	33,50	144,48	0,00	55,02	160,48	138,70	0,00
153	14:00:00	66,20	44,17	0,00	40,87	160,52	42,40	0,00
157	14:00:00	13,10	51,79	0,00	63,59	159,86	49,72	0,00
159	14:00:00	6,00	41,32	0,00	65,78	157,81	39,67	0,00
161	14:00:00	4,00	15,80	0,00	66,05	156,43	15,17	0,00
163	14:00:00	5,00	9,42	0,00	65,48	156,12	9,04	0,00
164	14:00:00	5,00	0,00	0,00	65,48	156,12	0,00	0,00
166	14:00:00	-2,00	2,60	0,00	68,51	156,12	2,50	0,00
167	14:00:00	-5,00	14,56	0,00	69,25	154,82	13,98	0,00
169	14:00:00	-5,00	0,00	0,00	69,25	154,82	0,00	0,00
171	14:00:00	-4,00	39,34	0,00	68,42	153,90	37,77	0,00
173	14:00:00	-4,00	0,00	0,00	68,41	153,88	0,00	0,00
177	14:00:00	8,00	58,17	0,00	63,15	153,75	55,84	0,00
179	14:00:00	8,00	0,00	0,00	63,15	153,75	0,00	0,00
181	14:00:00	8,00	0,00	0,00	63,15	153,74	0,00	0,00
183	14:00:00	11,00	0,00	0,00	61,89	153,84	0,00	0,00
184	14:00:00	16,00	0,00	0,00	59,32	152,91	0,00	0,00
185	14:00:00	16,00	25,65	0,00	59,63	153,61	24,62	0,00
187	14:00:00	12,50	0,00	0,00	61,74	154,98	0,00	0,00
189	14:00:00	4,00	107,92	0,00	65,35	154,81	103,60	0,00
191	14:00:00	25,00	81,90	0,00	57,42	157,51	78,62	0,00
193	14:00:00	18,00	71,31	0,00	60,45	157,51	68,46	0,00
195	14:00:00	15,50	0,00	0,00	61,52	157,49	0,00	0,00
197	14:00:00	23,00	17,04	0,00	58,96	159,06	16,36	0,00
199	14:00:00	-2,00	119,32	0,00	65,22	148,53	114,55	0,00
201	14:00:00	0,10	44,61	0,00	63,98	147,75	42,83	0,00
203	14:00:00	2,00	1,00	0,00	63,08	147,59	4,45e+03	0,00
204	14:00:00	21,00	0,00	0,00	57,84	154,50	0,00	0,00
205	14:00:00	21,00	65,36	0,00	55,25	148,51	62,75	0,00
206	14:00:00	1,00	0,00	0,00	63,33	147,15	0,00	0,00
207	14:00:00	9,00	69,39	0,00	60,06	147,62	66,61	0,00
208	14:00:00	16,00	0,00	0,00	56,60	146,62	0,00	0,00
209	14:00:00	-2,00	0,87	0,00	64,00	145,71	0,84	0,00
211	14:00:00	7,00	8,67	0,00	59,97	145,40	8,32	0,00
213	14:00:00	7,00	13,94	0,00	59,94	145,34	13,38	0,00
215	14:00:00	7,00	92,19	0,00	59,90	145,24	88,50	0,00
217	14:00:00	6,00	24,22	0,00	60,33	145,23	23,25	0,00
219	14:00:00	4,00	41,32	0,00	61,19	145,22	39,67	0,00
225	14:00:00	8,00	22,80	0,00	59,46	145,22	21,89	0,00
229	14:00:00	10,50	64,18	0,00	58,18	144,77	61,61	0,00
231	14:00:00	5,00	16,48	0,00	60,56	144,77	15,82	0,00
237	14:00:00	14,00	15,61	0,00	56,66	144,76	14,99	0,00
239	14:00:00	13,00	44,61	0,00	57,02	144,60	42,83	0,00
241	14:00:00	13,00	0,00	0,00	57,02	144,60	0,00	0,00
243	14:00:00	14,00	4,34	0,00	56,59	144,60	4,17	0,00
247	14:00:00	18,00	70,38	0,00	54,84	144,55	67,56	0,00
249	14:00:00	18,00	0,00	0,00	54,84	144,55	0,00	0,00
251	14:00:00	30,00	24,16	0,00	49,62	144,51	23,19	0,00
253	14:00:00	36,00	54,52	0,00	46,95	144,35	52,34	0,00
255	14:00:00	27,00	40,39	0,00	50,86	144,38	38,77	0,00
257	14:00:00	17,00	0,00	0,00	63,38	163,27	0,00	0,00
259	14:00:00	25,00	0,00	0,00	59,99	163,45	0,00	0,00
261	14:00:00	0,00	0,00	0,00	70,94	163,72	0,00	0,00
263	14:00:00	0,00	0,00	0,00	71,13	164,16	0,00	0,00
265	14:00:00	0,00	0,00	0,00	67,27	155,26	0,00	0,00
267	14:00:00	21,00	0,00	0,00	58,47	155,94	0,00	0,00
269	14:00:00	0,00	0,00	0,00	67,07	154,80	0,00	0,00
271	14:00:00	6,00	0,00	0,00	64,04	153,79	0,00	0,00
273	14:00:00	8,00	0,00	0,00	60,88	148,50	0,00	0,00
275	14:00:00	10,00	0,00	0,00	59,69	147,75	0,00	0,00
River	14:00:00	220,00	0,00	0,00	0,00	220,00	-7,81e+03	0,00
Lake	14:00:00	167,00	0,00	0,00	0,00	167,00	-3,28e+03	0,00
1	14:00:00	131,90	0,00	0,00	9,42	153,64	166,39	0,00
2	14:00:00	116,50	0,00	0,00	12,04	144,30	99,10	0,00
3	14:00:00	129,00	0,00	0,00	14,60	162,69	-392,66	0,00
10	15:00:00	147,00	0,00	0,00	2,26	152,21	0,00	0,00
15	15:00:00	32,00	1,00	0,00	50,38	148,27	360,00	0,00
20	15:00:00	129,00	0,00	0,00	14,53	162,54	0,00	0,00
35	15:00:00	12,50	1,00	0,00	60,33	151,74	1,62e+03	0,00
40	15:00:00	131,90	0,00	0,00	9,52	153,88	0,00	0,00
50	15:00:00	116,50	0,00	0,00	12,22	144,70	0,00	0,00
60	15:00:00	0,00	0,00	0,00	93,46	215,70	0,00	0,00
601	15:00:00	0,00	0,00	0,00	93,46	215,70	0,00	0,00
61	15:00:00	0,00	0,00	0,00	93,46	215,70	0,00	0,00
101	15:00:00	42,00	189,95	0,00	47,75	152,21	157,66	0,00
103	15:00:00	43,00	133,20	0,00	47,31	152,18	110,56	0,00
105	15:00:00	28,50	135,37	0,00	53,91	152,92	112,36	0,00
107	15:00:00	22,00	54,64	0,00	56,72	152,90	45,35	0,00
109	15:00:00	20,30	231,40	0,00	57,14	152,18	192,06	0,00
111	15:00:00	10,00	141,94	0,00	61,67	152,34	117,81	0,00
113	15:00:00	2,00	20,01	0,00	65,14	152,33	16,61	0,00
115	15:00:00	14,00	52,10	0,00	60,19	152,90	43,24	0,00
117	15:00:00	13,60	117,71	0,00	61,16	154,74	97,70	0,00
119	15:00:00	2,00	176,13	0,00	68,01	158,97	146,19	0,00
120	15:00:00	0,00	0,00	0,00	68,29	157,61	0,00	0,00
121	15:00:00	-2,00	41,63	0,00	70,62	160,99	34,55	0,00
123	15:00:00	11,00	1,00	0,00	65,46	162,06	1,82e+03	0,00
125	15:00:00	11,00	45,60	0,00	65,07	161,16	37,85	0,00
127	15:00:00	56,00	17,66	0,00	45,90	161,94	14,66	0,00
129	15:00:00	51,00	0,00	0,00	48,07	161,93	0,00	0,00
131	15:00:00	6,00	42,75	0,00	67,56	161,93	35,48	0,00
139	15:00:00	31,00	5,89	0,00	55,43	158,93	4,89	0,00
141	15:00:00	4,00	9,85	0,00	66,20	156,77	8,18	0,00
143	15:00:00	-4,50	6,20	0,00	68,17	152,82	5,15	0,00
145	15:00:00	1,00	27,63	0,00	67,63	157,07	22,93	0,00
147	15:00:00	18,50	8,55	0,00	60,15	157,31	7,10	0,00
149	15:00:00	16,00	27,07	0,00	61,27	157,41	22,47	0,00
151	15:00:00	33,50	144,48	0,00	54,15	158,47	119,92	0,00
153	15:00:00	66,20	44,17	0,00	40,00	158,52	36,66	0,00
157	15:00:00	13,10	51,79	0,00	62,55	157,46	42,99	0,00
159	15:00:00	6,00	41,32	0,00	64,73	155,38	34,30	0,00
161	15:00:00	4,00	15,80	0,00	64,98	153,97	13,11	0,00
163	15:00:00	5,00	9,42	0,00	64,42	153,68	7,82	0,00
164	15:00:00	5,00	0,00	0,00	64,42	153,68	0,00	0,00
166	15:00:00	-2,00	2,60	0,00	67,46	153,68	2,16	0,00
167	15:00:00	-5,00	14,56	0,00	68,25	152,51	12,08	0,00
169	15:00:00	-5,00	0,00	0,00	68,25	152,51	0,00	0,00
171	15:00:00	-4,00	39,34	0,00	67,51	151,80	32,65	0,00
173	15:00:00	-4,00	0,00	0,00	67,50	151,78	0,00	0,00
177	15:00:00	8,00	58,17	0,00	62,30	151,79	48,28	0,00
179	15:00:00	8,00	0,00	0,00	62,33	151,84	0,00	0,00
181	15:00:00	8,00	0,00	0,00	62,29	151,75	0,00	0,00
183	15:00:00	11,00	0,00	0,00	61,03	151,84	0,00	0,00
184	15:00:00	16,00	0,00	0,00	58,32	150,59	0,00	0,00
185	15:00:00	16,00	25,65	0,00	58,58	151,19	21,29	0,00
187	15:00:00	12,50	0,00	0,00	60,39	151,87	0,00	0,00
189	15:00:00	4,00	107,92	0,00	64,16	152,08	89,57	0,00
191	15:00:00	25,00	81,90	0,00	55,11	152,19	67,98	0,00
193	15:00:00	18,00	71,31	0,00	58,17	152,25	59,19	0,00
195	15:00:00	15,50	0,00	0,00	59,27	152,28	0,00	0,00
197	15:00:00	23,00	17,04	0,00	55,99	152,23	14,14	0,00
199	15:00:00	-2,00	119,32	0,00	64,49	146,83	99,04	0,00
201	15:00:00	0,10	44,61	0,00	63,26	146,10	37,03	0,00
203	15:00:00	2,00	1,00	0,00	62,37	145,94	4,44e+03	0,00
204	15:00:00	21,00	0,00	0,00	56,60	151,63	0,00	0,00
205	15:00:00	21,00	65,36	0,00	54,52	146,82	54,25	0,00
206	15:00:00	1,00	0,00	0,00	62,78	145,88	0,00	0,00
207	15:00:00	9,00	69,39	0,00	59,41	146,11	57,59	0,00
208	15:00:00	16,00	0,00	0,00	56,17	145,62	0,00	0,00
209	15:00:00	-2,00	0,87	0,00	63,77	145,17	0,72	0,00
211	15:00:00	7,00	8,67	0,00	59,80	145,02	7,20	0,00
213	15:00:00	7,00	13,94	0,00	59,79	144,98	11,57	0,00
215	15:00:00	7,00	92,19	0,00	59,75	144,90	76,52	0,00
217	15:00:00	6,00	24,22	0,00	60,18	144,90	20,10	0,00
219	15:00:00	4,00	41,32	0,00	61,05	144,89	34,30	0,00
225	15:00:00	8,00	22,80	0,00	59,32	144,89	18,92	0,00
229	15:00:00	10,50	64,18	0,00	58,18	144,77	53,27	0,00
231	15:00:00	5,00	16,48	0,00	60,56	144,77	13,68	0,00
237	15:00:00	14,00	15,61	0,00	56,66	144,77	12,96	0,00
239	15:00:00	13,00	44,61	0,00	57,08	144,72	37,03	0,00
241	15:00:00	13,00	0,00	0,00	57,08	144,72	0,00	0,00
243	15:00:00	14,00	4,34	0,00	56,64	144,72	3,60	0,00
247	15:00:00	18,00	70,38	0,00	54,90	144,71	58,42	0,00
249	15:00:00	18,00	0,00	0,00	54,90	144,71	0,00	0,00
251	15:00:00	30,00	24,16	0,00	49,70	144,71	20,05	0,00
253	15:00:00	36,00	54,52	0,00	47,09	144,67	45,25	0,00
255	15:00:00	27,00	40,39	0,00	51,00	144,70	33,52	0,00
257	15:00:00	17,00	0,00	0,00	60,16	155,85	0,00	0,00
259	15:00:00	25,00	0,00	0,00	56,59	155,60	0,00	0,00
261	15:00:00	0,00	0,00	0,00	67,04	154,72	0,00	0,00
263	15:00:00	0,00	0,00	0,00	67,00	154,62	0,00	0,00
265	15:00:00	0,00	0,00	0,00	66,24	152,88	0,00	0,00
267	15:00:00	21,00	0,00	0,00	56,86	152,23	0,00	0,00
269	15:00:00	0,00	0,00	0,00	65,96	152,23	0,00	0,00
271	15:00:00	6,00	0,00	0,00	63,16	151,76	0,00	0,00
273	15:00:00	8,00	0,00	0,00	60,15	146,82	0,00	0,00
275	15:00:00	10,00	0,00	0,00	58,98	146,11	0,00	0,00
River	15:00:00	220,00	0,00	0,00	0,00	220,00	-7,93e+03	0,00
Lake	15:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	15:00:00	131,90	0,00	0,00	9,52	153,88	-808,20	0,00
2	15:00:00	116,50	0,00	0,00	12,22	144,70	-26,94	0,00
3	15:00:00	129,00	0,00	0,00	14,53	162,54	-2,00e+03	0,00
10	16:00:00	147,00	0,00	0,00	2,16	151,99	0,00	0,00
15	16:00:00	32,00	1,00	0,00	55,11	159,18	0,00	0,00
20	16:00:00	129,00	0,00	0,00	14,20	161,78	0,00	0,00
35	16:00:00	12,50	1,00	0,00	60,16	151,33	1,61e+03	0,00
40	16:00:00	131,90	0,00	0,00	9,03	152,73	0,00	0,00
50	16:00:00	116,50	0,00	0,00	12,17	144,59	0,00	0,00
60	16:00:00	0,00	0,00	0,00	93,45	215,67	0,00	0,00
601	16:00:00	0,00	0,00	0,00	93,45	215,67	0,00	0,00
61	16:00:00	0,00	0,00	0,00	93,45	215,67	0,00	0,00
101	16:00:00	42,00	189,95	0,00	47,66	151,99	150,06	0,00
103	16:00:00	43,00	133,20	0,00	47,21	151,96	105,23	0,00
105	16:00:00	28,50	135,37	0,00	53,81	152,70	106,94	0,00
107	16:00:00	22,00	54,64	0,00	56,62	152,68	43,17	0,00
109	16:00:00	20,30	231,40	0,00	57,04	151,95	182,81	0,00
111	16:00:00	10,00	141,94	0,00	61,56	152,08	112,13	0,00
113	16:00:00	2,00	20,01	0,00	65,02	152,06	15,81	0,00
115	16:00:00	14,00	52,10	0,00	60,08	152,66	41,16	0,00
117	16:00:00	13,60	117,71	0,00	61,06	154,52	92,99	0,00
119	16:00:00	2,00	176,13	0,00	67,91	158,73	139,14	0,00
120	16:00:00	0,00	0,00	0,00	68,19	157,37	0,00	0,00
121	16:00:00	-2,00	41,63	0,00	70,47	160,65	32,89	0,00
123	16:00:00	11,00	1,00	0,00	65,31	161,73	1,82e+03	0,00
125	16:00:00	11,00	45,60	0,00	64,90	160,78	36,02	0,00
127	16:00:00	56,00	17,66	0,00	45,65	161,35	13,95	0,00
129	16:00:00	51,00	0,00	0,00	47,82	161,35	0,00	0,00
131	16:00:00	6,00	42,75	0,00	67,31	161,34	33,77	0,00
139	16:00:00	31,00	5,89	0,00	55,93	160,08	4,65	0,00
141	16:00:00	4,00	9,85	0,00	67,24	159,18	7,78	0,00
143	16:00:00	-4,50	6,20	0,00	70,92	159,18	4,90	0,00
145	16:00:00	1,00	27,63	0,00	68,46	159,01	21,83	0,00
147	16:00:00	18,50	8,55	0,00	60,85	158,93	6,75	0,00
149	16:00:00	16,00	27,07	0,00	61,92	158,91	21,39	0,00
151	16:00:00	33,50	144,48	0,00	54,28	158,77	114,14	0,00
153	16:00:00	66,20	44,17	0,00	40,13	158,81	34,89	0,00
157	16:00:00	13,10	51,79	0,00	62,44	157,20	40,91	0,00
159	16:00:00	6,00	41,32	0,00	64,59	155,07	32,64	0,00
161	16:00:00	4,00	15,80	0,00	64,83	153,63	12,48	0,00
163	16:00:00	5,00	9,42	0,00	64,27	153,34	7,44	0,00
164	16:00:00	5,00	0,00	0,00	64,27	153,34	0,00	0,00
166	16:00:00	-2,00	2,60	0,00	67,31	153,34	2,05	0,00
167	16:00:00	-5,00	14,56	0,00	68,09	152,13	11,50	0,00
169	16:00:00	-5,00	0,00	0,00	68,09	152,14	0,00	0,00
171	16:00:00	-4,00	39,34	0,00	67,34	151,41	31,08	0,00
173	16:00:00	-4,00	0,00	0,00	67,33	151,39	0,00	0,00
177	16:00:00	8,00	58,17	0,00	62,12	151,37	45,95	0,00
179	16:00:00	8,00	0,00	0,00	62,14	151,41	0,00	0,00
181	16:00:00	8,00	0,00	0,00	62,11	151,34	0,00	0,00
183	16:00:00	11,00	0,00	0,00	60,84	151,41	0,00	0,00
184	16:00:00	16,00	0,00	0,00	58,16	150,22	0,00	0,00
185	16:00:00	16,00	25,65	0,00	58,42	150,82	20,26	0,00
187	16:00:00	12,50	0,00	0,00	60,24	151,52	0,00	0,00
189	16:00:00	4,00	107,92	0,00	64,00	151,71	85,26	0,00
191	16:00:00	25,00	81,90	0,00	54,98	151,89	64,70	0,00
193	16:00:00	18,00	71,31	0,00	58,04	151,94	56,33	0,00
195	16:00:00	15,50	0,00	0,00	59,13	151,97	0,00	0,00
197	16:00:00	23,00	17,04	0,00	55,87	151,93	13,46	0,00
199	16:00:00	-2,00	119,32	0,00	64,34	146,50	94,26	0,00
201	16:00:00	0,10	44,61	0,00	63,12	145,78	35,24	0,00
203	16:00:00	2,00	1,00	0,00	62,23	145,61	4,45e+03	0,00
204	16:00:00	21,00	0,00	0,00	56,45	151,27	0,00	0,00
205	16:00:00	21,00	65,36	0,00	54,37	146,49	51,63	0,00
206	16:00:00	1,00	0,00	0,00	62,65	145,59	0,00	0,00
207	16:00:00	9,00	69,39	0,00	59,27	145,79	54,82	0,00
208	16:00:00	16,00	0,00	0,00	56,06	145,37	0,00	0,00
209	16:00:00	-2,00	0,87	0,00	63,69	144,98	0,69	0,00
211	16:00:00	7,00	8,67	0,00	59,73	144,85	6,85	0,00
213	16:00:00	7,00	13,94	0,00	59,71	144,81	11,01	0,00
215	16:00:00	7,00	92,19	0,00	59,68	144,74	72,83	0,00
217	16:00:00	6,00	24,22	0,00	60,11	144,73	19,13	0,00
219	16:00:00	4,00	41,32	0,00	60,98	144,73	32,64	0,00
225	16:00:00	8,00	22,80	0,00	59,25	144,73	18,01	0,00
229	16:00:00	10,50	64,18	0,00	58,12	144,64	50,70	0,00
231	16:00:00	5,00	16,48	0,00	60,50	144,63	13,02	0,00
237	16:00:00	14,00	15,61	0,00	56,61	144,64	12,33	0,00
239	16:00:00	13,00	44,61	0,00	57,02	144,60	35,24	0,00
241	16:00:00	13,00	0,00	0,00	57,02	144,60	0,00	0,00
243	16:00:00	14,00	4,34	0,00	56,59	144,60	3,43	0,00
247	16:00:00	18,00	70,38	0,00	54,85	144,59	55,60	0,00
249	16:00:00	18,00	0,00	0,00	54,85	144,59	0,00	0,00
251	16:00:00	30,00	24,16	0,00	49,65	144,59	19,09	0,00
253	16:00:00	36,00	54,52	0,00	47,04	144,56	43,07	0,00
255	16:00:00	27,00	40,39	0,00	50,95	144,58	31,91	0,00
257	16:00:00	17,00	0,00	0,00	60,06	155,62	0,00	0,00
259	16:00:00	25,00	0,00	0,00	56,49	155,37	0,00	0,00
261	16:00:00	0,00	0,00	0,00	66,94	154,49	0,00	0,00
263	16:00:00	0,00	0,00	0,00	66,90	154,40	0,00	0,00
265	16:00:00	0,00	0,00	0,00	66,09	152,52	0,00	0,00
267	16:00:00	21,00	0,00	0,00	56,72	151,90	0,00	0,00
269	16:00:00	0,00	0,00	0,00	65,80	151,85	0,00	0,00
271	16:00:00	6,00	0,00	0,00	62,98	151,36	0,00	0,00
273	16:00:00	8,00	0,00	0,00	60,01	146,49	0,00	0,00
275	16:00:00	10,00	0,00	0,00	58,84	145,79	0,00	0,00
River	16:00:00	220,00	0,00	0,00	0,00	220,00	-7,95e+03	0,00
Lake	16:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	16:00:00	131,90	0,00	0,00	9,03	152,73	-641,32	0,00
2	16:00:00	116,50	0,00	0,00	12,17	144,59	-36,26	0,00
3	16:00:00	129,00	0,00	0,00	14,20	161,78	-1,66e+03	0,00
10	17:00:00	147,00	0,00	0,00	2,02	151,66	0,00	0,00
15	17:00:00	32,00	1,00	0,00	54,90	158,69	0,00	0,00
20	17:00:00	129,00	0,00	0,00	13,93	161,15	0,00	0,00
35	17:00:00	12,50	1,00	0,00	59,93	150,80	1,62e+03	0,00
40	17:00:00	131,90	0,00	0,00	8,63	151,83	0,00	0,00
50	17:00:00	116,50	0,00	0,00	12,11	144,44	0,00	0,00
60	17:00:00	0,00	0,00	0,00	93,43	215,64	0,00	0,00
601	17:00:00	0,00	0,00	0,00	93,43	215,63	0,00	0,00
61	17:00:00	0,00	0,00	0,00	93,43	215,63	0,00	0,00
101	17:00:00	42,00	189,95	0,00	47,52	151,66	140,56	0,00
103	17:00:00	43,00	133,20	0,00	47,07	151,63	98,57	0,00
105	17:00:00	28,50	135,37	0,00	53,67	152,35	100,17	0,00
107	17:00:00	22,00	54,64	0,00	56,47	152,33	40,43	0,00
109	17:00:00	20,30	231,40	0,00	56,90	151,62	171,24	0,00
111	17:00:00	10,00	141,94	0,00	61,40	151,70	105,04	0,00
113	17:00:00	2,00	20,01	0,00	64,85	151,67	14,81	0,00
115	17:00:00	14,00	52,10	0,00	59,92	152,30	38,55	0,00
117	17:00:00	13,60	117,71	0,00	60,89	154,13	87,11	0,00
119	17:00:00	2,00	176,13	0,00	67,69	158,23	130,34	0,00
120	17:00:00	0,00	0,00	0,00	67,99	156,91	0,00	0,00
121	17:00:00	-2,00	41,63	0,00	70,25	160,13	30,81	0,00
123	17:00:00	11,00	1,00	0,00	65,09	161,23	1,82e+03	0,00
125	17:00:00	11,00	45,60	0,00	64,67	160,25	33,74	0,00
127	17:00:00	56,00	17,66	0,00	45,40	160,77	13,07	0,00
129	17:00:00	51,00	0,00	0,00	47,56	160,76	0,00	0,00
131	17:00:00	6,00	42,75	0,00	67,06	160,76	31,63	0,00
139	17:00:00	31,00	5,89	0,00	55,70	159,55	4,36	0,00
141	17:00:00	4,00	9,85	0,00	67,03	158,69	7,29	0,00
143	17:00:00	-4,50	6,20	0,00	70,71	158,69	4,59	0,00
145	17:00:00	1,00	27,63	0,00	68,25	158,52	20,45	0,00
147	17:00:00	18,50	8,55	0,00	60,64	158,45	6,33	0,00
149	17:00:00	16,00	27,07	0,00	61,71	158,42	20,03	0,00
151	17:00:00	33,50	144,48	0,00	54,07	158,28	106,92	0,00
153	17:00:00	66,20	44,17	0,00	39,92	158,32	32,69	0,00
157	17:00:00	13,10	51,79	0,00	62,22	156,70	38,32	0,00
159	17:00:00	6,00	41,32	0,00	64,38	154,57	30,58	0,00
161	17:00:00	4,00	15,80	0,00	64,62	153,13	11,69	0,00
163	17:00:00	5,00	9,42	0,00	64,06	152,83	6,97	0,00
164	17:00:00	5,00	0,00	0,00	64,06	152,83	0,00	0,00
166	17:00:00	-2,00	2,60	0,00	67,09	152,83	1,92	0,00
167	17:00:00	-5,00	14,56	0,00	67,87	151,63	10,77	0,00
169	17:00:00	-5,00	0,00	0,00	67,87	151,63	0,00	0,00
171	17:00:00	-4,00	39,34	0,00	67,11	150,89	29,11	0,00
173	17:00:00	-4,00	0,00	0,00	67,11	150,87	0,00	0,00
177	17:00:00	8,00	58,17	0,00	61,89	150,84	43,05	0,00
179	17:00:00	8,00	0,00	0,00	61,91	150,87	0,00	0,00
181	17:00:00	8,00	0,00	0,00	61,88	150,81	0,00	0,00
183	17:00:00	11,00	0,00	0,00	60,61	150,87	0,00	0,00
184	17:00:00	16,00	0,00	0,00	57,95	149,75	0,00	0,00
185	17:00:00	16,00	25,65	0,00	58,21	150,33	18,98	0,00
187	17:00:00	12,50	0,00	0,00	60,03	151,05	0,00	0,00
189	17:00:00	4,00	107,92	0,00	63,79	151,23	79,86	0,00
191	17:00:00	25,00	81,90	0,00	54,80	151,47	60,61	0,00
193	17:00:00	18,00	71,31	0,00	57,85	151,51	52,77	0,00
195	17:00:00	15,50	0,00	0,00	58,95	151,55	0,00	0,00
197	17:00:00	23,00	17,04	0,00	55,69	151,53	12,61	0,00
199	17:00:00	-2,00	119,32	0,00	64,16	146,06	88,30	0,00
201	17:00:00	0,10	44,61	0,00	62,94	145,35	33,01	0,00
203	17:00:00	2,00	1,00	0,00	62,04	145,19	4,46e+03	0,00
204	17:00:00	21,00	0,00	0,00	56,24	150,80	0,00	0,00
205	17:00:00	21,00	65,36	0,00	54,19	146,06	48,37	0,00
206	17:00:00	1,00	0,00	0,00	62,49	145,23	0,00	0,00
207	17:00:00	9,00	69,39	0,00	59,10	145,39	51,35	0,00
208	17:00:00	16,00	0,00	0,00	55,91	145,04	0,00	0,00
209	17:00:00	-2,00	0,87	0,00	63,58	144,72	0,64	0,00
211	17:00:00	7,00	8,67	0,00	59,63	144,62	6,42	0,00
213	17:00:00	7,00	13,94	0,00	59,62	144,59	10,32	0,00
215	17:00:00	7,00	92,19	0,00	59,59	144,53	68,22	0,00
217	17:00:00	6,00	24,22	0,00	60,02	144,52	17,92	0,00
219	17:00:00	4,00	41,32	0,00	60,88	144,51	30,58	0,00
225	17:00:00	8,00	22,80	0,00	59,15	144,52	16,87	0,00
229	17:00:00	10,50	64,18	0,00	58,04	144,45	47,49	0,00
231	17:00:00	5,00	16,48	0,00	60,42	144,45	12,20	0,00
237	17:00:00	14,00	15,61	0,00	56,53	144,46	11,55	0,00
239	17:00:00	13,00	44,61	0,00	56,95	144,43	33,01	0,00
241	17:00:00	13,00	0,00	0,00	56,95	144,43	0,00	0,00
243	17:00:00	14,00	4,34	0,00	56,52	144,43	3,21	0,00
247	17:00:00	18,00	70,38	0,00	54,78	144,43	52,08	0,00
249	17:00:00	18,00	0,00	0,00	54,78	144,43	0,00	0,00
251	17:00:00	30,00	24,16	0,00	49,58	144,42	17,88	0,00
253	17:00:00	36,00	54,52	0,00	46,97	144,40	40,34	0,00
255	17:00:00	27,00	40,39	0,00	50,88	144,42	29,89	0,00
257	17:00:00	17,00	0,00	0,00	59,88	155,20	0,00	0,00
259	17:00:00	25,00	0,00	0,00	56,31	154,96	0,00	0,00
261	17:00:00	0,00	0,00	0,00	66,77	154,10	0,00	0,00
263	17:00:00	0,00	0,00	0,00	66,73	154,01	0,00	0,00
265	17:00:00	0,00	0,00	0,00	65,87	152,01	0,00	0,00
267	17:00:00	21,00	0,00	0,00	56,53	151,45	0,00	0,00
269	17:00:00	0,00	0,00	0,00	65,58	151,35	0,00	0,00
271	17:00:00	6,00	0,00	0,00	62,76	150,84	0,00	0,00
273	17:00:00	8,00	0,00	0,00	59,82	146,05	0,00	0,00
275	17:00:00	10,00	0,00	0,00	58,66	145,38	0,00	0,00
River	17:00:00	220,00	0,00	0,00	0,00	220,00	-7,99e+03	0,00
Lake	17:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	17:00:00	131,90	0,00	0,00	8,63	151,83	-538,31	0,00
2	17:00:00	116,50	0,00	0,00	12,11	144,44	-50,47	0,00
3	17:00:00	129,00	0,00	0,00	13,93	161,15	-1,57e+03	0,00
10	18:00:00	147,00	0,00	0,00	2,04	151,71	0,00	0,00
15	18:00:00	32,00	1,00	0,00	54,75	158,35	0,00	0,00
20	18:00:00	129,00	0,00	0,00	13,67	160,55	0,00	0,00
35	18:00:00	12,50	1,00	0,00	59,79	150,48	1,62e+03	0,00
40	18:00:00	131,90	0,00	0,00	8,30	151,07	0,00	0,00
50	18:00:00	116,50	0,00	0,00	12,02	144,24	0,00	0,00
60	18:00:00	0,00	0,00	0,00	93,42	215,60	0,00	0,00
601	18:00:00	0,00	0,00	0,00	93,42	215,60	0,00	0,00
61	18:00:00	0,00	0,00	0,00	93,42	215,60	0,00	0,00
101	18:00:00	42,00	189,95	0,00	47,54	151,71	121,57	0,00
103	18:00:00	43,00	133,20	0,00	47,09	151,68	85,25	0,00
105	18:00:00	28,50	135,37	0,00	53,67	152,37	86,64	0,00
107	18:00:00	22,00	54,64	0,00	56,48	152,35	34,97	0,00
109	18:00:00	20,30	231,40	0,00	56,91	151,65	148,10	0,00
111	18:00:00	10,00	141,94	0,00	61,39	151,68	90,84	0,00
113	18:00:00	2,00	20,01	0,00	64,83	151,61	12,81	0,00
115	18:00:00	14,00	52,10	0,00	59,92	152,28	33,34	0,00
117	18:00:00	13,60	117,71	0,00	60,85	154,04	75,33	0,00
119	18:00:00	2,00	176,13	0,00	67,54	157,87	112,72	0,00
120	18:00:00	0,00	0,00	0,00	67,87	156,64	0,00	0,00
121	18:00:00	-2,00	41,63	0,00	70,07	159,71	26,64	0,00
123	18:00:00	11,00	1,00	0,00	64,92	160,82	1,83e+03	0,00
125	18:00:00	11,00	45,60	0,00	64,48	159,81	29,18	0,00
127	18:00:00	56,00	17,66	0,00	45,17	160,23	11,30	0,00
129	18:00:00	51,00	0,00	0,00	47,33	160,23	0,00	0,00
131	18:00:00	6,00	42,75	0,00	66,83	160,23	27,36	0,00
139	18:00:00	31,00	5,89	0,00	55,52	159,13	3,77	0,00
141	18:00:00	4,00	9,85	0,00	66,88	158,35	6,30	0,00
143	18:00:00	-4,50	6,20	0,00	70,56	158,35	3,97	0,00
145	18:00:00	1,00	27,63	0,00	68,11	158,19	17,68	0,00
147	18:00:00	18,50	8,55	0,00	60,50	158,12	5,47	0,00
149	18:00:00	16,00	27,07	0,00	61,57	158,09	17,32	0,00
151	18:00:00	33,50	144,48	0,00	53,92	157,95	92,47	0,00
153	18:00:00	66,20	44,17	0,00	39,77	157,99	28,27	0,00
157	18:00:00	13,10	51,79	0,00	62,07	156,35	33,15	0,00
159	18:00:00	6,00	41,32	0,00	64,24	154,25	26,44	0,00
161	18:00:00	4,00	15,80	0,00	64,48	152,82	10,11	0,00
163	18:00:00	5,00	9,42	0,00	63,92	152,52	6,03	0,00
164	18:00:00	5,00	0,00	0,00	63,92	152,52	0,00	0,00
166	18:00:00	-2,00	2,60	0,00	66,96	152,52	1,66	0,00
167	18:00:00	-5,00	14,56	0,00	67,73	151,32	9,32	0,00
169	18:00:00	-5,00	0,00	0,00	67,73	151,32	0,00	0,00
171	18:00:00	-4,00	39,34	0,00	66,98	150,58	25,18	0,00
173	18:00:00	-4,00	0,00	0,00	66,97	150,56	0,00	0,00
177	18:00:00	8,00	58,17	0,00	61,75	150,51	37,23	0,00
179	18:00:00	8,00	0,00	0,00	61,76	150,53	0,00	0,00
181	18:00:00	8,00	0,00	0,00	61,74	150,49	0,00	0,00
183	18:00:00	11,00	0,00	0,00	60,46	150,54	0,00	0,00
184	18:00:00	16,00	0,00	0,00	57,85	149,50	0,00	0,00
185	18:00:00	16,00	25,65	0,00	58,10	150,08	16,42	0,00
187	18:00:00	12,50	0,00	0,00	59,94	150,84	0,00	0,00
189	18:00:00	4,00	107,92	0,00	63,69	150,98	69,07	0,00
191	18:00:00	25,00	81,90	0,00	54,74	151,34	52,42	0,00
193	18:00:00	18,00	71,31	0,00	57,79	151,38	45,64	0,00
195	18:00:00	15,50	0,00	0,00	58,89	151,41	0,00	0,00
197	18:00:00	23,00	17,04	0,00	55,65	151,43	10,91	0,00
199	18:00:00	-2,00	119,32	0,00	64,07	145,87	76,36	0,00
201	18:00:00	0,10	44,61	0,00	62,86	145,17	28,55	0,00
203	18:00:00	2,00	1,00	0,00	61,96	145,00	4,44e+03	0,00
204	18:00:00	21,00	0,00	0,00	56,14	150,57	0,00	0,00
205	18:00:00	21,00	65,36	0,00	54,11	145,87	41,83	0,00
206	18:00:00	1,00	0,00	0,00	62,42	145,06	0,00	0,00
207	18:00:00	9,00	69,39	0,00	59,02	145,21	44,41	0,00
208	18:00:00	16,00	0,00	0,00	55,84	144,88	0,00	0,00
209	18:00:00	-2,00	0,87	0,00	63,51	144,58	0,56	0,00
211	18:00:00	7,00	8,67	0,00	59,57	144,48	5,55	0,00
213	18:00:00	7,00	13,94	0,00	59,56	144,45	8,92	0,00
215	18:00:00	7,00	92,19	0,00	59,54	144,40	59,00	0,00
217	18:00:00	6,00	24,22	0,00	59,97	144,40	15,50	0,00
219	18:00:00	4,00	41,32	0,00	60,83	144,40	26,44	0,00
225	18:00:00	8,00	22,80	0,00	59,10	144,40	14,59	0,00
229	18:00:00	10,50	64,18	0,00	57,98	144,30	41,08	0,00
231	18:00:00	5,00	16,48	0,00	60,36	144,30	10,55	0,00
237	18:00:00	14,00	15,61	0,00	56,46	144,30	9,99	0,00
239	18:00:00	13,00	44,61	0,00	56,88	144,27	28,55	0,00
241	18:00:00	13,00	0,00	0,00	56,88	144,26	0,00	0,00
243	18:00:00	14,00	4,34	0,00	56,44	144,26	2,78	0,00
247	18:00:00	18,00	70,38	0,00	54,71	144,26	45,04	0,00
249	18:00:00	18,00	0,00	0,00	54,71	144,26	0,00	0,00
251	18:00:00	30,00	24,16	0,00	49,50	144,25	15,46	0,00
253	18:00:00	36,00	54,52	0,00	46,89	144,22	34,89	0,00
255	18:00:00	27,00	40,39	0,00	50,80	144,24	25,85	0,00
257	18:00:00	17,00	0,00	0,00	59,81	155,04	0,00	0,00
259	18:00:00	25,00	0,00	0,00	56,25	154,82	0,00	0,00
261	18:00:00	0,00	0,00	0,00	66,73	154,01	0,00	0,00
263	18:00:00	0,00	0,00	0,00	66,70	153,93	0,00	0,00
265	18:00:00	0,00	0,00	0,00	65,74	151,71	0,00	0,00
267	18:00:00	21,00	0,00	0,00	56,45	151,27	0,00	0,00
269	18:00:00	0,00	0,00	0,00	65,46	151,08	0,00	0,00
271	18:00:00	6,00	0,00	0,00	62,62	150,52	0,00	0,00
273	18:00:00	8,00	0,00	0,00	59,73	145,86	0,00	0,00
275	18:00:00	10,00	0,00	0,00	58,58	145,19	0,00	0,00
River	18:00:00	220,00	0,00	0,00	0,00	220,00	-8,02e+03	0,00
Lake	18:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	18:00:00	131,90	0,00	0,00	8,30	151,07	-392,42	0,00
2	18:00:00	116,50	0,00	0,00	12,02	144,24	-5,83	0,00
3	18:00:00	129,00	0,00	0,00	13,67	160,55	-1,42e+03	0,00
10	19:00:00	147,00	0,00	0,00	1,84	151,24	0,00	0,00
15	19:00:00	32,00	1,00	0,00	54,54	157,86	0,00	0,00
20	19:00:00	129,00	0,00	0,00	13,44	160,01	0,00	0,00
35	19:00:00	12,50	1,00	0,00	59,58	150,01	1,65e+03	0,00
40	19:00:00	131,90	0,00	0,00	8,06	150,51	0,00	0,00
50	19:00:00	116,50	0,00	0,00	12,01	144,21	0,00	0,00
60	19:00:00	0,00	0,00	0,00	93,41	215,57	0,00	0,00
601	19:00:00	0,00	0,00	0,00	93,41	215,57	0,00	0,00
61	19:00:00	0,00	0,00	0,00	93,41	215,57	0,00	0,00
101	19:00:00	42,00	189,95	0,00	47,33	151,24	121,57	0,00
103	19:00:00	43,00	133,20	0,00	46,89	151,21	85,25	0,00
105	19:00:00	28,50	135,37	0,00	53,47	151,90	86,64	0,00
107	19:00:00	22,00	54,64	0,00	56,27	151,87	34,97	0,00
109	19:00:00	20,30	231,40	0,00	56,71	151,18	148,10	0,00
111	19:00:00	10,00	141,94	0,00	61,19	151,21	90,84	0,00
113	19:00:00	2,00	20,01	0,00	64,62	151,14	12,81	0,00
115	19:00:00	14,00	52,10	0,00	59,71	151,81	33,34	0,00
117	19:00:00	13,60	117,71	0,00	60,65	153,57	75,33	0,00
119	19:00:00	2,00	176,13	0,00	67,33	157,39	112,72	0,00
120	19:00:00	0,00	0,00	0,00	67,66	156,16	0,00	0,00
121	19:00:00	-2,00	41,63	0,00	69,86	159,24	26,64	0,00
123	19:00:00	11,00	1,00	0,00	64,72	160,36	1,82e+03	0,00
125	19:00:00	11,00	45,60	0,00	64,27	159,32	29,18	0,00
127	19:00:00	56,00	17,66	0,00	44,94	159,72	11,30	0,00
129	19:00:00	51,00	0,00	0,00	47,11	159,72	0,00	0,00
131	19:00:00	6,00	42,75	0,00	66,60	159,71	27,36	0,00
139	19:00:00	31,00	5,89	0,00	55,30	158,63	3,77	0,00
141	19:00:00	4,00	9,85	0,00	66,67	157,86	6,30	0,00
143	19:00:00	-4,50	6,20	0,00	70,35	157,86	3,97	0,00
145	19:00:00	1,00	27,63	0,00	67,90	157,71	17,68	0,00
147	19:00:00	18,50	8,55	0,00	60,29	157,64	5,47	0,00
149	19:00:00	16,00	27,07	0,00	61,36	157,61	17,32	0,00
151	19:00:00	33,50	144,48	0,00	53,72	157,47	92,47	0,00
153	19:00:00	66,20	44,17	0,00	39,56	157,51	28,27	0,00
157	19:00:00	13,10	51,79	0,00	61,86	155,88	33,15	0,00
159	19:00:00	6,00	41,32	0,00	64,03	153,78	26,44	0,00
161	19:00:00	4,00	15,80	0,00	64,28	152,34	10,11	0,00
163	19:00:00	5,00	9,42	0,00	63,72	152,05	6,03	0,00
164	19:00:00	5,00	0,00	0,00	63,72	152,05	0,00	0,00
166	19:00:00	-2,00	2,60	0,00	66,75	152,05	1,66	0,00
167	19:00:00	-5,00	14,56	0,00	67,53	150,85	9,32	0,00
169	19:00:00	-5,00	0,00	0,00	67,53	150,85	0,00	0,00
171	19:00:00	-4,00	39,34	0,00	66,78	150,11	25,18	0,00
173	19:00:00	-4,00	0,00	0,00	66,77	150,10	0,00	0,00
177	19:00:00	8,00	58,17	0,00	61,54	150,03	37,23	0,00
179	19:00:00	8,00	0,00	0,00	61,55	150,05	0,00	0,00
181	19:00:00	8,00	0,00	0,00	61,53	150,01	0,00	0,00
183	19:00:00	11,00	0,00	0,00	60,26	150,06	0,00	0,00
184	19:00:00	16,00	0,00	0,00	57,65	149,06	0,00	0,00
185	19:00:00	16,00	25,65	0,00	57,90	149,62	16,42	0,00
187	19:00:00	12,50	0,00	0,00	59,74	150,37	0,00	0,00
189	19:00:00	4,00	107,92	0,00	63,48	150,51	69,07	0,00
191	19:00:00	25,00	81,90	0,00	54,54	150,87	52,42	0,00
193	19:00:00	18,00	71,31	0,00	57,59	150,91	45,64	0,00
195	19:00:00	15,50	0,00	0,00	58,69	150,94	0,00	0,00
197	19:00:00	23,00	17,04	0,00	55,45	150,96	10,91	0,00
199	19:00:00	-2,00	119,32	0,00	63,92	145,51	76,36	0,00
201	19:00:00	0,10	44,61	0,00	62,71	144,82	28,55	0,00
203	19:00:00	2,00	1,00	0,00	61,81	144,66	4,42e+03	0,00
204	19:00:00	21,00	0,00	0,00	55,94	150,11	0,00	0,00
205	19:00:00	21,00	65,36	0,00	53,95	145,51	41,83	0,00
206	19:00:00	1,00	0,00	0,00	62,30	144,78	0,00	0,00
207	19:00:00	9,00	69,39	0,00	58,88	144,90	44,41	0,00
208	19:00:00	16,00	0,00	0,00	55,74	144,64	0,00	0,00
209	19:00:00	-2,00	0,87	0,00	63,44	144,41	0,56	0,00
211	19:00:00	7,00	8,67	0,00	59,51	144,33	5,55	0,00
213	19:00:00	7,00	13,94	0,00	59,50	144,31	8,92	0,00
215	19:00:00	7,00	92,19	0,00	59,47	144,26	59,00	0,00
217	19:00:00	6,00	24,22	0,00	59,91	144,25	15,50	0,00
219	19:00:00	4,00	41,32	0,00	60,77	144,25	26,44	0,00
225	19:00:00	8,00	22,80	0,00	59,04	144,25	14,59	0,00
229	19:00:00	10,50	64,18	0,00	57,94	144,21	41,08	0,00
231	19:00:00	5,00	16,48	0,00	60,32	144,21	10,55	0,00
237	19:00:00	14,00	15,61	0,00	56,42	144,22	9,99	0,00
239	19:00:00	13,00	44,61	0,00	56,85	144,20	28,55	0,00
241	19:00:00	13,00	0,00	0,00	56,85	144,20	0,00	0,00
243	19:00:00	14,00	4,34	0,00	56,41	144,20	2,78	0,00
247	19:00:00	18,00	70,38	0,00	54,68	144,19	45,04	0,00
249	19:00:00	18,00	0,00	0,00	54,68	144,19	0,00	0,00
251	19:00:00	30,00	24,16	0,00	49,48	144,19	15,46	0,00
253	19:00:00	36,00	54,52	0,00	46,87	144,18	34,89	0,00
255	19:00:00	27,00	40,39	0,00	50,78	144,19	25,85	0,00
257	19:00:00	17,00	0,00	0,00	59,61	154,57	0,00	0,00
259	19:00:00	25,00	0,00	0,00	56,05	154,35	0,00	0,00
261	19:00:00	0,00	0,00	0,00	66,53	153,54	0,00	0,00
263	19:00:00	0,00	0,00	0,00	66,49	153,45	0,00	0,00
265	19:00:00	0,00	0,00	0,00	65,53	151,24	0,00	0,00
267	19:00:00	21,00	0,00	0,00	56,24	150,80	0,00	0,00
269	19:00:00	0,00	0,00	0,00	65,26	150,61	0,00	0,00
271	19:00:00	6,00	0,00	0,00	62,41	150,04	0,00	0,00
273	19:00:00	8,00	0,00	0,00	59,58	145,50	0,00	0,00
275	19:00:00	10,00	0,00	0,00	58,43	144,86	0,00	0,00
River	19:00:00	220,00	0,00	0,00	0,00	220,00	-8,06e+03	0,00
Lake	19:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	19:00:00	131,90	0,00	0,00	8,06	150,51	-362,50	0,00
2	19:00:00	116,50	0,00	0,00	12,01	144,21	-49,93	0,00
3	19:00:00	129,00	0,00	0,00	13,44	160,01	-1,37e+03	0,00
10	20:00:00	147,00	0,00	0,00	1,10	149,54	0,00	0,00
15	20:00:00	32,00	1,00	0,00	54,13	156,93	0,00	0,00
20	20:00:00	129,00	0,00	0,00	13,21	159,49	0,00	0,00
35	20:00:00	12,50	1,00	0,00	59,18	149,08	1,63e+03	0,00
40	20:00:00	131,90	0,00	0,00	7,84	150,00	0,00	0,00
50	20:00:00	116,50	0,00	0,00	11,92	144,01	0,00	0,00
60	20:00:00	0,00	0,00	0,00	93,38	215,51	0,00	0,00
601	20:00:00	0,00	0,00	0,00	93,38	215,51	0,00	0,00
61	20:00:00	0,00	0,00	0,00	93,38	215,51	0,00	0,00
101	20:00:00	42,00	189,95	0,00	46,60	149,54	161,46	0,00
103	20:00:00	43,00	133,20	0,00	46,15	149,52	113,22	0,00
105	20:00:00	28,50	135,37	0,00	52,77	150,28	115,06	0,00
107	20:00:00	22,00	54,64	0,00	55,58	150,26	46,44	0,00
109	20:00:00	20,30	231,40	0,00	55,99	149,51	196,69	0,00
111	20:00:00	10,00	141,94	0,00	60,53	149,69	120,65	0,00
113	20:00:00	2,00	20,01	0,00	63,99	149,68	17,01	0,00
115	20:00:00	14,00	52,10	0,00	59,04	150,26	44,29	0,00
117	20:00:00	13,60	117,71	0,00	60,04	152,16	100,05	0,00
119	20:00:00	2,00	176,13	0,00	66,95	156,52	149,71	0,00
120	20:00:00	0,00	0,00	0,00	67,21	155,11	0,00	0,00
121	20:00:00	-2,00	41,63	0,00	69,53	158,47	35,39	0,00
123	20:00:00	11,00	1,00	0,00	64,39	159,60	1,83e+03	0,00
125	20:00:00	11,00	45,60	0,00	63,95	158,58	38,76	0,00
127	20:00:00	56,00	17,66	0,00	44,68	159,11	15,01	0,00
129	20:00:00	51,00	0,00	0,00	46,84	159,10	0,00	0,00
131	20:00:00	6,00	42,75	0,00	66,34	159,09	36,34	0,00
139	20:00:00	31,00	5,89	0,00	54,95	157,82	5,01	0,00
141	20:00:00	4,00	9,85	0,00	66,27	156,93	8,37	0,00
143	20:00:00	-4,50	6,20	0,00	69,95	156,93	5,27	0,00
145	20:00:00	1,00	27,63	0,00	67,49	156,76	23,49	0,00
147	20:00:00	18,50	8,55	0,00	59,88	156,69	7,27	0,00
149	20:00:00	16,00	27,07	0,00	60,95	156,66	23,01	0,00
151	20:00:00	33,50	144,48	0,00	53,31	156,54	122,81	0,00
153	20:00:00	66,20	44,17	0,00	39,16	156,58	37,54	0,00
157	20:00:00	13,10	51,79	0,00	61,48	154,98	44,02	0,00
159	20:00:00	6,00	41,32	0,00	63,63	152,85	35,12	0,00
161	20:00:00	4,00	15,80	0,00	63,87	151,40	13,43	0,00
163	20:00:00	5,00	9,42	0,00	63,31	151,10	8,01	0,00
164	20:00:00	5,00	0,00	0,00	63,31	151,10	0,00	0,00
166	20:00:00	-2,00	2,60	0,00	66,34	151,10	2,21	0,00
167	20:00:00	-5,00	14,56	0,00	67,12	149,90	12,38	0,00
169	20:00:00	-5,00	0,00	0,00	67,12	149,90	0,00	0,00
171	20:00:00	-4,00	39,34	0,00	66,37	149,18	33,44	0,00
173	20:00:00	-4,00	0,00	0,00	66,37	149,16	0,00	0,00
177	20:00:00	8,00	58,17	0,00	61,14	149,11	49,44	0,00
179	20:00:00	8,00	0,00	0,00	61,15	149,13	0,00	0,00
181	20:00:00	8,00	0,00	0,00	61,13	149,09	0,00	0,00
183	20:00:00	11,00	0,00	0,00	59,85	149,14	0,00	0,00
184	20:00:00	16,00	0,00	0,00	57,21	148,04	0,00	0,00
185	20:00:00	16,00	25,65	0,00	57,45	148,58	21,80	0,00
187	20:00:00	12,50	0,00	0,00	59,24	149,23	0,00	0,00
189	20:00:00	4,00	107,92	0,00	63,01	149,43	91,73	0,00
191	20:00:00	25,00	81,90	0,00	53,97	149,55	69,62	0,00
193	20:00:00	18,00	71,31	0,00	57,02	149,60	60,61	0,00
195	20:00:00	15,50	0,00	0,00	58,12	149,64	0,00	0,00
197	20:00:00	23,00	17,04	0,00	54,85	149,58	14,48	0,00
199	20:00:00	-2,00	119,32	0,00	63,53	144,62	101,42	0,00
201	20:00:00	0,10	44,61	0,00	62,33	143,95	37,92	0,00
203	20:00:00	2,00	1,00	0,00	61,44	143,79	4,37e+03	0,00
204	20:00:00	21,00	0,00	0,00	55,46	149,00	0,00	0,00
205	20:00:00	21,00	65,36	0,00	53,57	144,62	55,56	0,00
206	20:00:00	1,00	0,00	0,00	61,94	143,96	0,00	0,00
207	20:00:00	9,00	69,39	0,00	58,52	144,05	58,98	0,00
208	20:00:00	16,00	0,00	0,00	55,40	143,86	0,00	0,00
209	20:00:00	-2,00	0,87	0,00	63,13	143,69	0,74	0,00
211	20:00:00	7,00	8,67	0,00	59,20	143,64	7,37	0,00
213	20:00:00	7,00	13,94	0,00	59,19	143,61	11,85	0,00
215	20:00:00	7,00	92,19	0,00	59,16	143,52	78,36	0,00
217	20:00:00	6,00	24,22	0,00	59,59	143,52	20,59	0,00
219	20:00:00	4,00	41,32	0,00	60,45	143,51	35,12	0,00
225	20:00:00	8,00	22,80	0,00	58,72	143,51	19,38	0,00
229	20:00:00	10,50	64,18	0,00	57,66	143,57	54,55	0,00
231	20:00:00	5,00	16,48	0,00	60,04	143,57	14,01	0,00
237	20:00:00	14,00	15,61	0,00	56,16	143,61	13,27	0,00
239	20:00:00	13,00	44,61	0,00	56,59	143,61	37,92	0,00
241	20:00:00	13,00	0,00	0,00	56,59	143,61	0,00	0,00
243	20:00:00	14,00	4,34	0,00	56,16	143,61	3,69	0,00
247	20:00:00	18,00	70,38	0,00	54,43	143,62	59,82	0,00
249	20:00:00	18,00	0,00	0,00	54,43	143,62	0,00	0,00
251	20:00:00	30,00	24,16	0,00	49,23	143,62	20,54	0,00
253	20:00:00	36,00	54,52	0,00	46,65	143,67	46,34	0,00
255	20:00:00	27,00	40,39	0,00	50,56	143,70	34,33	0,00
257	20:00:00	17,00	0,00	0,00	59,06	153,30	0,00	0,00
259	20:00:00	25,00	0,00	0,00	55,48	153,04	0,00	0,00
261	20:00:00	0,00	0,00	0,00	65,92	152,13	0,00	0,00
263	20:00:00	0,00	0,00	0,00	65,87	152,03	0,00	0,00
265	20:00:00	0,00	0,00	0,00	65,12	150,29	0,00	0,00
267	20:00:00	21,00	0,00	0,00	55,71	149,58	0,00	0,00
269	20:00:00	0,00	0,00	0,00	64,82	149,59	0,00	0,00
271	20:00:00	6,00	0,00	0,00	62,01	149,12	0,00	0,00
273	20:00:00	8,00	0,00	0,00	59,20	144,62	0,00	0,00
275	20:00:00	10,00	0,00	0,00	58,06	143,99	0,00	0,00
River	20:00:00	220,00	0,00	0,00	0,00	220,00	-8,11e+03	0,00
Lake	20:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	20:00:00	131,90	0,00	0,00	7,84	150,00	-509,25	0,00
2	20:00:00	116,50	0,00	0,00	11,92	144,01	-209,61	0,00
3	20:00:00	129,00	0,00	0,00	13,21	159,49	-1,59e+03	0,00
10	21:00:00	147,00	0,00	0,00	0,51	148,17	0,00	0,00
15	21:00:00	32,00	1,00	0,00	53,75	156,06	0,00	0,00
20	21:00:00	129,00	0,00	0,00	12,95	158,89	0,00	0,00
35	21:00:00	12,50	1,00	0,00	58,73	148,04	1,63e+03	0,00
40	21:00:00	131,90	0,00	0,00	7,53	149,28	0,00	0,00
50	21:00:00	116,50	0,00	0,00	11,55	143,15	0,00	0,00
60	21:00:00	0,00	0,00	0,00	93,36	215,46	0,00	0,00
601	21:00:00	0,00	0,00	0,00	93,36	215,46	0,00	0,00
61	21:00:00	0,00	0,00	0,00	93,36	215,46	0,00	0,00
101	21:00:00	42,00	189,95	0,00	46,01	148,17	182,35	0,00
103	21:00:00	43,00	133,20	0,00	45,56	148,15	127,87	0,00
105	21:00:00	28,50	135,37	0,00	52,20	148,98	129,96	0,00
107	21:00:00	22,00	54,64	0,00	55,02	148,97	52,45	0,00
109	21:00:00	20,30	231,40	0,00	55,40	148,15	222,14	0,00
111	21:00:00	10,00	141,94	0,00	59,98	148,43	136,26	0,00
113	21:00:00	2,00	20,01	0,00	63,45	148,43	19,21	0,00
115	21:00:00	14,00	52,10	0,00	58,49	148,98	50,02	0,00
117	21:00:00	13,60	117,71	0,00	59,52	150,97	113,00	0,00
119	21:00:00	2,00	176,13	0,00	66,58	155,66	169,08	0,00
120	21:00:00	0,00	0,00	0,00	66,79	154,13	0,00	0,00
121	21:00:00	-2,00	41,63	0,00	69,19	157,69	39,96	0,00
123	21:00:00	11,00	1,00	0,00	64,06	158,85	1,81e+03	0,00
125	21:00:00	11,00	45,60	0,00	63,62	157,83	43,78	0,00
127	21:00:00	56,00	17,66	0,00	44,39	158,44	16,95	0,00
129	21:00:00	51,00	0,00	0,00	46,55	158,43	0,00	0,00
131	21:00:00	6,00	42,75	0,00	66,05	158,42	41,04	0,00
139	21:00:00	31,00	5,89	0,00	54,61	157,03	5,65	0,00
141	21:00:00	4,00	9,85	0,00	65,89	156,06	9,46	0,00
143	21:00:00	-4,50	6,20	0,00	69,57	156,06	5,95	0,00
145	21:00:00	1,00	27,63	0,00	67,11	155,88	26,52	0,00
147	21:00:00	18,50	8,55	0,00	59,49	155,80	8,21	0,00
149	21:00:00	16,00	27,07	0,00	60,56	155,78	25,99	0,00
151	21:00:00	33,50	144,48	0,00	52,93	155,66	138,70	0,00
153	21:00:00	66,20	44,17	0,00	38,78	155,70	42,40	0,00
157	21:00:00	13,10	51,79	0,00	61,08	154,07	49,72	0,00
159	21:00:00	6,00	41,32	0,00	63,21	151,88	39,67	0,00
161	21:00:00	4,00	15,80	0,00	63,43	150,39	15,17	0,00
163	21:00:00	5,00	9,42	0,00	62,87	150,09	9,04	0,00
164	21:00:00	5,00	0,00	0,00	62,87	150,09	0,00	0,00
166	21:00:00	-2,00	2,60	0,00	65,90	150,09	2,50	0,00
167	21:00:00	-5,00	14,56	0,00	66,67	148,86	13,98	0,00
169	21:00:00	-5,00	0,00	0,00	66,67	148,86	0,00	0,00
171	21:00:00	-4,00	39,34	0,00	65,92	148,13	37,77	0,00
173	21:00:00	-4,00	0,00	0,00	65,91	148,11	0,00	0,00
177	21:00:00	8,00	58,17	0,00	60,69	148,07	55,84	0,00
179	21:00:00	8,00	0,00	0,00	60,70	148,10	0,00	0,00
181	21:00:00	8,00	0,00	0,00	60,68	148,04	0,00	0,00
183	21:00:00	11,00	0,00	0,00	59,40	148,10	0,00	0,00
184	21:00:00	16,00	0,00	0,00	56,73	146,92	0,00	0,00
185	21:00:00	16,00	25,65	0,00	56,97	147,47	24,62	0,00
187	21:00:00	12,50	0,00	0,00	58,75	148,08	0,00	0,00
189	21:00:00	4,00	107,92	0,00	62,53	148,31	103,60	0,00
191	21:00:00	25,00	81,90	0,00	53,44	148,34	78,62	0,00
193	21:00:00	18,00	71,31	0,00	56,50	148,40	68,46	0,00
195	21:00:00	15,50	0,00	0,00	57,60	148,44	0,00	0,00
197	21:00:00	23,00	17,04	0,00	54,32	148,36	16,36	0,00
199	21:00:00	-2,00	119,32	0,00	63,03	143,46	114,55	0,00
201	21:00:00	0,10	44,61	0,00	61,83	142,78	42,83	0,00
203	21:00:00	2,00	1,00	0,00	60,93	142,62	4,40e+03	0,00
204	21:00:00	21,00	0,00	0,00	54,97	147,86	0,00	0,00
205	21:00:00	21,00	65,36	0,00	53,06	143,46	62,75	0,00
206	21:00:00	1,00	0,00	0,00	61,44	142,79	0,00	0,00
207	21:00:00	9,00	69,39	0,00	58,01	142,88	66,61	0,00
208	21:00:00	16,00	0,00	0,00	54,90	142,70	0,00	0,00
209	21:00:00	-2,00	0,87	0,00	62,63	142,54	0,84	0,00
211	21:00:00	7,00	8,67	0,00	58,70	142,48	8,32	0,00
213	21:00:00	7,00	13,94	0,00	58,69	142,45	13,38	0,00
215	21:00:00	7,00	92,19	0,00	58,64	142,34	88,50	0,00
217	21:00:00	6,00	24,22	0,00	59,07	142,33	23,25	0,00
219	21:00:00	4,00	41,32	0,00	59,94	142,33	39,67	0,00
225	21:00:00	8,00	22,80	0,00	58,20	142,33	21,89	0,00
229	21:00:00	10,50	64,18	0,00	57,16	142,41	61,61	0,00
231	21:00:00	5,00	16,48	0,00	59,54	142,41	15,82	0,00
237	21:00:00	14,00	15,61	0,00	55,67	142,47	14,99	0,00
239	21:00:00	13,00	44,61	0,00	56,10	142,48	42,83	0,00
241	21:00:00	13,00	0,00	0,00	56,10	142,48	0,00	0,00
243	21:00:00	14,00	4,34	0,00	55,67	142,48	4,17	0,00
247	21:00:00	18,00	70,38	0,00	53,94	142,48	67,56	0,00
249	21:00:00	18,00	0,00	0,00	53,94	142,48	0,00	0,00
251	21:00:00	30,00	24,16	0,00	48,74	142,50	23,19	0,00
253	21:00:00	36,00	54,52	0,00	46,19	142,61	52,34	0,00
255	21:00:00	27,00	40,39	0,00	50,11	142,64	38,77	0,00
257	21:00:00	17,00	0,00	0,00	58,58	152,19	0,00	0,00
259	21:00:00	25,00	0,00	0,00	55,00	151,92	0,00	0,00
261	21:00:00	0,00	0,00	0,00	65,40	150,94	0,00	0,00
263	21:00:00	0,00	0,00	0,00	65,36	150,84	0,00	0,00
265	21:00:00	0,00	0,00	0,00	64,67	149,25	0,00	0,00
267	21:00:00	21,00	0,00	0,00	55,20	148,40	0,00	0,00
269	21:00:00	0,00	0,00	0,00	64,35	148,51	0,00	0,00
271	21:00:00	6,00	0,00	0,00	61,56	148,07	0,00	0,00
273	21:00:00	8,00	0,00	0,00	58,69	143,46	0,00	0,00
275	21:00:00	10,00	0,00	0,00	57,55	142,83	0,00	0,00
River	21:00:00	220,00	0,00	0,00	0,00	220,00	-8,17e+03	0,00
Lake	21:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	21:00:00	131,90	0,00	0,00	7,53	149,28	-603,46	0,00
2	21:00:00	116,50	0,00	0,00	11,55	143,15	-273,65	0,00
3	21:00:00	129,00	0,00	0,00	12,95	158,89	-1,72e+03	0,00
10	22:00:00	147,00	0,00	0,00	0,57	148,31	0,00	0,00
15	22:00:00	32,00	1,00	0,00	49,58	146,42	360,00	0,00
20	22:00:00	129,00	0,00	0,00	13,12	159,27	0,00	0,00
35	22:00:00	12,50	1,00	0,00	59,02	148,70	1,67e+03	0,00
40	22:00:00	131,90	0,00	0,00	7,49	149,20	0,00	0,00
50	22:00:00	116,50	0,00	0,00	11,24	142,43	0,00	0,00
60	22:00:00	0,00	0,00	0,00	90,54	208,96	0,00	0,00
601	22:00:00	0,00	0,00	0,00	130,90	302,11	0,00	0,00
61	22:00:00	0,00	0,00	0,00	130,90	302,11	0,00	0,00
101	22:00:00	42,00	189,95	0,00	46,07	148,31	235,54	0,00
103	22:00:00	43,00	133,20	0,00	45,62	148,29	165,17	0,00
105	22:00:00	28,50	135,37	0,00	52,39	149,40	167,86	0,00
107	22:00:00	22,00	54,64	0,00	55,20	149,40	67,75	0,00
109	22:00:00	20,30	231,40	0,00	55,46	148,29	286,94	0,00
111	22:00:00	10,00	141,94	0,00	60,16	148,85	176,01	0,00
113	22:00:00	2,00	20,01	0,00	63,65	148,90	24,81	0,00
115	22:00:00	14,00	52,10	0,00	58,71	149,50	64,60	0,00
117	22:00:00	13,60	117,71	0,00	59,99	152,05	145,96	0,00
119	22:00:00	2,00	176,13	0,00	67,72	158,29	218,40	0,00
120	22:00:00	0,00	0,00	0,00	67,71	156,27	0,00	0,00
121	22:00:00	-2,00	41,63	0,00	70,66	161,08	51,62	0,00
123	22:00:00	11,00	1,00	0,00	66,50	164,47	1,84e+03	0,00
125	22:00:00	11,00	45,60	0,00	64,88	160,73	56,54	0,00
127	22:00:00	56,00	17,66	0,00	44,94	159,72	21,90	0,00
129	22:00:00	51,00	0,00	0,00	47,11	159,71	0,00	0,00
131	22:00:00	6,00	42,75	0,00	66,60	159,69	53,01	0,00
139	22:00:00	31,00	5,89	0,00	54,56	156,92	7,30	0,00
141	22:00:00	4,00	9,85	0,00	65,42	154,98	12,21	0,00
143	22:00:00	-4,50	6,20	0,00	67,36	150,97	7,69	0,00
145	22:00:00	1,00	27,63	0,00	66,87	155,34	34,26	0,00
147	22:00:00	18,50	8,55	0,00	59,43	155,65	10,60	0,00
149	22:00:00	16,00	27,07	0,00	60,57	155,79	33,57	0,00
151	22:00:00	33,50	144,48	0,00	53,63	157,28	179,16	0,00
153	22:00:00	66,20	44,17	0,00	39,49	157,34	54,77	0,00
157	22:00:00	13,10	51,79	0,00	62,04	156,29	64,22	0,00
159	22:00:00	6,00	41,32	0,00	63,93	153,53	51,24	0,00
161	22:00:00	4,00	15,80	0,00	63,98	151,66	19,59	0,00
163	22:00:00	5,00	9,42	0,00	63,39	151,29	11,68	0,00
164	22:00:00	5,00	0,00	0,00	63,39	151,29	0,00	0,00
166	22:00:00	-2,00	2,60	0,00	66,42	151,29	3,22	0,00
167	22:00:00	-5,00	14,56	0,00	67,05	149,75	18,05	0,00
169	22:00:00	-5,00	0,00	0,00	67,05	149,75	0,00	0,00
171	22:00:00	-4,00	39,34	0,00	66,23	148,86	48,78	0,00
173	22:00:00	-4,00	0,00	0,00	66,22	148,84	0,00	0,00
177	22:00:00	8,00	58,17	0,00	60,97	148,72	72,13	0,00
179	22:00:00	8,00	0,00	0,00	60,98	148,72	0,00	0,00
181	22:00:00	8,00	0,00	0,00	60,97	148,71	0,00	0,00
183	22:00:00	11,00	0,00	0,00	59,67	148,72	0,00	0,00
184	22:00:00	16,00	0,00	0,00	56,92	147,37	0,00	0,00
185	22:00:00	16,00	25,65	0,00	57,18	147,96	31,81	0,00
187	22:00:00	12,50	0,00	0,00	58,97	148,60	0,00	0,00
189	22:00:00	4,00	107,92	0,00	62,79	148,91	133,82	0,00
191	22:00:00	25,00	81,90	0,00	53,65	148,82	101,56	0,00
193	22:00:00	18,00	71,31	0,00	56,72	148,90	88,42	0,00
195	22:00:00	15,50	0,00	0,00	57,83	148,96	0,00	0,00
197	22:00:00	23,00	17,04	0,00	54,52	148,82	21,13	0,00
199	22:00:00	-2,00	119,32	0,00	63,10	143,62	147,96	0,00
201	22:00:00	0,10	44,61	0,00	61,87	142,88	55,32	0,00
203	22:00:00	2,00	1,00	0,00	60,97	142,71	4,47e+03	0,00
204	22:00:00	21,00	0,00	0,00	55,19	148,38	0,00	0,00
205	22:00:00	21,00	65,36	0,00	53,12	143,60	81,05	0,00
206	22:00:00	1,00	0,00	0,00	61,39	142,68	0,00	0,00
207	22:00:00	9,00	69,39	0,00	58,01	142,88	86,04	0,00
208	22:00:00	16,00	0,00	0,00	54,79	142,44	0,00	0,00
209	22:00:00	-2,00	0,87	0,00	62,41	142,04	1,08	0,00
211	22:00:00	7,00	8,67	0,00	58,45	141,90	10,75	0,00
213	22:00:00	7,00	13,94	0,00	58,43	141,84	17,29	0,00
215	22:00:00	7,00	92,19	0,00	58,35	141,67	114,32	0,00
217	22:00:00	6,00	24,22	0,00	58,78	141,66	30,03	0,00
219	22:00:00	4,00	41,32	0,00	59,64	141,65	51,24	0,00
225	22:00:00	8,00	22,80	0,00	57,91	141,65	28,27	0,00
229	22:00:00	10,50	64,18	0,00	56,87	141,74	79,58	0,00
231	22:00:00	5,00	16,48	0,00	59,25	141,74	20,44	0,00
237	22:00:00	14,00	15,61	0,00	55,38	141,82	19,36	0,00
239	22:00:00	13,00	44,61	0,00	55,82	141,82	55,32	0,00
241	22:00:00	13,00	0,00	0,00	55,82	141,82	0,00	0,00
243	22:00:00	14,00	4,34	0,00	55,38	141,82	5,38	0,00
247	22:00:00	18,00	70,38	0,00	53,65	141,82	87,27	0,00
249	22:00:00	18,00	0,00	0,00	53,65	141,82	0,00	0,00
251	22:00:00	30,00	24,16	0,00	48,45	141,82	29,96	0,00
253	22:00:00	36,00	54,52	0,00	45,88	141,88	67,60	0,00
255	22:00:00	27,00	40,39	0,00	49,80	141,93	50,08	0,00
257	22:00:00	17,00	0,00	0,00	59,22	153,68	0,00	0,00
259	22:00:00	25,00	0,00	0,00	55,60	153,32	0,00	0,00
261	22:00:00	0,00	0,00	0,00	65,87	152,01	0,00	0,00
263	22:00:00	0,00	0,00	0,00	65,81	151,88	0,00	0,00
265	22:00:00	0,00	0,00	0,00	65,10	150,24	0,00	0,00
267	22:00:00	21,00	0,00	0,00	55,44	148,95	0,00	0,00
269	22:00:00	0,00	0,00	0,00	64,66	149,23	0,00	0,00
271	22:00:00	6,00	0,00	0,00	61,85	148,75	0,00	0,00
273	22:00:00	8,00	0,00	0,00	58,75	143,60	0,00	0,00
275	22:00:00	10,00	0,00	0,00	57,58	142,89	0,00	0,00
River	22:00:00	220,00	0,00	0,00	0,00	220,00	-1,32e+04	0,00
Lake	22:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	22:00:00	131,90	0,00	0,00	7,49	149,20	-367,08	0,00
2	22:00:00	116,50	0,00	0,00	11,24	142,43	-270,43	0,00
3	22:00:00	129,00	0,00	0,00	13,12	159,27	1,71e+03	0,00
10	23:00:00	147,00	0,00	0,00	-0,89	144,95	0,00	0,00
15	23:00:00	32,00	1,00	0,00	49,08	145,26	360,00	0,00
20	23:00:00	129,00	0,00	0,00	13,40	159,92	0,00	0,00
35	23:00:00	12,50	1,00	0,00	58,32	147,09	1,67e+03	0,00
40	23:00:00	131,90	0,00	0,00	7,27	148,68	0,00	0,00
50	23:00:00	116,50	0,00	0,00	10,76	141,33	0,00	0,00
60	23:00:00	0,00	0,00	0,00	90,53	208,94	0,00	0,00
601	23:00:00	0,00	0,00	0,00	130,84	301,96	0,00	0,00
61	23:00:00	0,00	0,00	0,00	130,84	301,96	0,00	0,00
101	23:00:00	42,00	189,95	0,00	44,61	144,95	317,22	0,00
103	23:00:00	43,00	133,20	0,00	44,17	144,94	222,44	0,00
105	23:00:00	28,50	135,37	0,00	51,07	146,36	226,07	0,00
107	23:00:00	22,00	54,64	0,00	53,89	146,36	91,25	0,00
109	23:00:00	20,30	231,40	0,00	54,02	144,97	386,44	0,00
111	23:00:00	10,00	141,94	0,00	59,06	146,30	237,04	0,00
113	23:00:00	2,00	20,01	0,00	62,62	146,52	33,42	0,00
115	23:00:00	14,00	52,10	0,00	57,58	146,90	87,01	0,00
117	23:00:00	13,60	117,71	0,00	58,99	149,73	196,58	0,00
119	23:00:00	2,00	176,13	0,00	67,37	157,48	294,14	0,00
120	23:00:00	0,00	0,00	0,00	67,14	154,95	0,00	0,00
121	23:00:00	-2,00	41,63	0,00	70,48	160,66	69,52	0,00
123	23:00:00	11,00	1,00	0,00	66,32	164,05	1,86e+03	0,00
125	23:00:00	11,00	45,60	0,00	64,77	160,49	76,15	0,00
127	23:00:00	56,00	17,66	0,00	45,09	160,06	29,49	0,00
129	23:00:00	51,00	0,00	0,00	47,25	160,05	0,00	0,00
131	23:00:00	6,00	42,75	0,00	66,74	160,02	71,39	0,00
139	23:00:00	31,00	5,89	0,00	54,33	156,39	9,84	0,00
141	23:00:00	4,00	9,85	0,00	64,94	153,87	16,45	0,00
143	23:00:00	-4,50	6,20	0,00	66,86	149,80	10,35	0,00
145	23:00:00	1,00	27,63	0,00	66,36	154,14	46,14	0,00
147	23:00:00	18,50	8,55	0,00	58,90	154,43	14,28	0,00
149	23:00:00	16,00	27,07	0,00	60,04	154,55	45,21	0,00
151	23:00:00	33,50	144,48	0,00	53,12	156,08	241,28	0,00
153	23:00:00	66,20	44,17	0,00	38,98	156,15	73,76	0,00
157	23:00:00	13,10	51,79	0,00	61,61	155,28	86,49	0,00
159	23:00:00	6,00	41,32	0,00	63,38	152,27	69,00	0,00
161	23:00:00	4,00	15,80	0,00	63,36	150,24	26,39	0,00
163	23:00:00	5,00	9,42	0,00	62,75	149,83	15,73	0,00
164	23:00:00	5,00	0,00	0,00	62,75	149,83	0,00	0,00
166	23:00:00	-2,00	2,60	0,00	65,79	149,83	4,34	0,00
167	23:00:00	-5,00	14,56	0,00	66,37	148,18	24,32	0,00
169	23:00:00	-5,00	0,00	0,00	66,37	148,18	0,00	0,00
171	23:00:00	-4,00	39,34	0,00	65,53	147,24	65,70	0,00
173	23:00:00	-4,00	0,00	0,00	65,52	147,21	0,00	0,00
177	23:00:00	8,00	58,17	0,00	60,27	147,10	97,14	0,00
179	23:00:00	8,00	0,00	0,00	60,28	147,11	0,00	0,00
181	23:00:00	8,00	0,00	0,00	60,27	147,09	0,00	0,00
183	23:00:00	11,00	0,00	0,00	58,95	147,05	0,00	0,00
184	23:00:00	16,00	0,00	0,00	56,05	145,36	0,00	0,00
185	23:00:00	16,00	25,65	0,00	56,31	145,96	42,84	0,00
187	23:00:00	12,50	0,00	0,00	58,04	146,45	0,00	0,00
189	23:00:00	4,00	107,92	0,00	61,98	147,05	180,23	0,00
191	23:00:00	25,00	81,90	0,00	52,64	146,48	136,77	0,00
193	23:00:00	18,00	71,31	0,00	55,74	146,64	119,09	0,00
195	23:00:00	15,50	0,00	0,00	56,85	146,71	0,00	0,00
197	23:00:00	23,00	17,04	0,00	53,47	146,41	28,46	0,00
199	23:00:00	-2,00	119,32	0,00	62,23	141,62	199,26	0,00
201	23:00:00	0,10	44,61	0,00	60,99	140,85	74,50	0,00
203	23:00:00	2,00	1,00	0,00	60,09	140,68	4,48e+03	0,00
204	23:00:00	21,00	0,00	0,00	54,28	146,28	0,00	0,00
205	23:00:00	21,00	65,36	0,00	52,24	141,57	109,15	0,00
206	23:00:00	1,00	0,00	0,00	60,47	140,56	0,00	0,00
207	23:00:00	9,00	69,39	0,00	57,11	140,81	115,88	0,00
208	23:00:00	16,00	0,00	0,00	53,85	140,28	0,00	0,00
209	23:00:00	-2,00	0,87	0,00	61,43	139,78	1,45	0,00
211	23:00:00	7,00	8,67	0,00	57,46	139,62	14,48	0,00
213	23:00:00	7,00	13,94	0,00	57,42	139,52	23,28	0,00
215	23:00:00	7,00	92,19	0,00	57,30	139,23	153,96	0,00
217	23:00:00	6,00	24,22	0,00	57,72	139,20	40,45	0,00
219	23:00:00	4,00	41,32	0,00	58,57	139,18	69,00	0,00
225	23:00:00	8,00	22,80	0,00	56,84	139,19	38,08	0,00
229	23:00:00	10,50	64,18	0,00	55,86	139,41	107,18	0,00
231	23:00:00	5,00	16,48	0,00	58,24	139,40	27,52	0,00
237	23:00:00	14,00	15,61	0,00	54,42	139,59	26,07	0,00
239	23:00:00	13,00	44,61	0,00	54,85	139,59	74,50	0,00
241	23:00:00	13,00	0,00	0,00	54,85	139,59	0,00	0,00
243	23:00:00	14,00	4,34	0,00	54,42	139,59	7,25	0,00
247	23:00:00	18,00	70,38	0,00	52,69	139,61	117,53	0,00
249	23:00:00	18,00	0,00	0,00	52,69	139,61	0,00	0,00
251	23:00:00	30,00	24,16	0,00	47,50	139,64	40,35	0,00
253	23:00:00	36,00	54,52	0,00	45,02	139,91	91,05	0,00
255	23:00:00	27,00	40,39	0,00	48,96	139,99	67,45	0,00
257	23:00:00	17,00	0,00	0,00	58,38	151,74	0,00	0,00
259	23:00:00	25,00	0,00	0,00	54,72	151,30	0,00	0,00
261	23:00:00	0,00	0,00	0,00	64,86	149,68	0,00	0,00
263	23:00:00	0,00	0,00	0,00	64,78	149,51	0,00	0,00
265	23:00:00	0,00	0,00	0,00	64,43	148,70	0,00	0,00
267	23:00:00	21,00	0,00	0,00	54,60	147,00	0,00	0,00
269	23:00:00	0,00	0,00	0,00	63,92	147,51	0,00	0,00
271	23:00:00	6,00	0,00	0,00	61,15	147,13	0,00	0,00
273	23:00:00	8,00	0,00	0,00	57,88	141,57	0,00	0,00
275	23:00:00	10,00	0,00	0,00	56,70	140,85	0,00	0,00
River	23:00:00	220,00	0,00	0,00	0,00	220,00	-1,32e+04	0,00
Lake	23:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	23:00:00	131,90	0,00	0,00	7,27	148,68	-701,41	0,00
2	23:00:00	116,50	0,00	0,00	10,76	141,33	-457,74	0,00
3	23:00:00	129,00	0,00	0,00	13,40	159,92	907,45	0,00
10	24:00:00	147,00	0,00	0,00	0,30	147,69	0,00	0,00
15	24:00:00	32,00	1,00	0,00	41,59	127,99	620,00	0,00
20	24:00:00	129,00	0,00	0,00	13,55	160,27	0,00	0,00
35	24:00:00	12,50	1,00	0,00	58,69	147,95	1,64e+03	0,00
40	24:00:00	131,90	0,00	0,00	6,84	147,69	0,00	0,00
50	24:00:00	116,50	0,00	0,00	9,95	139,46	0,00	0,00
60	24:00:00	0,00	0,00	0,00	90,61	209,12	0,00	0,00
601	24:00:00	0,00	0,00	0,00	131,37	303,19	0,00	0,00
61	24:00:00	0,00	0,00	0,00	131,37	303,19	0,00	0,00
101	24:00:00	42,00	189,95	0,00	45,80	147,69	254,53	0,00
103	24:00:00	43,00	133,20	0,00	45,35	147,66	178,49	0,00
105	24:00:00	28,50	135,37	0,00	52,21	149,00	181,40	0,00
107	24:00:00	22,00	54,64	0,00	55,02	148,99	73,22	0,00
109	24:00:00	20,30	231,40	0,00	55,19	147,66	310,08	0,00
111	24:00:00	10,00	141,94	0,00	59,92	148,28	190,20	0,00
113	24:00:00	2,00	20,01	0,00	63,40	148,32	26,81	0,00
115	24:00:00	14,00	52,10	0,00	58,53	149,09	69,81	0,00
117	24:00:00	13,60	117,71	0,00	60,05	152,19	157,73	0,00
119	24:00:00	2,00	176,13	0,00	68,33	159,69	236,01	0,00
120	24:00:00	0,00	0,00	0,00	68,14	157,27	0,00	0,00
121	24:00:00	-2,00	41,63	0,00	71,56	163,15	55,78	0,00
123	24:00:00	11,00	1,00	0,00	67,84	167,56	0,00	0,00
125	24:00:00	11,00	45,60	0,00	65,68	162,58	61,10	0,00
127	24:00:00	56,00	17,66	0,00	45,48	160,97	23,66	0,00
129	24:00:00	51,00	0,00	0,00	47,64	160,96	0,00	0,00
131	24:00:00	6,00	42,75	0,00	67,13	160,94	57,29	0,00
139	24:00:00	31,00	5,89	0,00	53,85	155,27	7,89	0,00
141	24:00:00	4,00	9,85	0,00	63,80	151,24	13,20	0,00
143	24:00:00	-4,50	6,20	0,00	62,79	140,42	8,31	0,00
145	24:00:00	1,00	27,63	0,00	65,62	152,45	37,02	0,00
147	24:00:00	18,50	8,55	0,00	58,44	153,37	11,46	0,00
149	24:00:00	16,00	27,07	0,00	59,69	153,76	36,27	0,00
151	24:00:00	33,50	144,48	0,00	53,77	157,59	193,60	0,00
153	24:00:00	66,20	44,17	0,00	39,64	157,69	59,19	0,00
157	24:00:00	13,10	51,79	0,00	62,46	157,26	69,40	0,00
159	24:00:00	6,00	41,32	0,00	64,09	153,91	55,37	0,00
161	24:00:00	4,00	15,80	0,00	63,97	151,64	21,17	0,00
163	24:00:00	5,00	9,42	0,00	63,34	151,18	12,62	0,00
164	24:00:00	5,00	0,00	0,00	63,34	151,18	0,00	0,00
166	24:00:00	-2,00	2,60	0,00	66,37	151,18	3,48	0,00
167	24:00:00	-5,00	14,56	0,00	66,86	149,31	19,51	0,00
169	24:00:00	-5,00	0,00	0,00	66,86	149,31	0,00	0,00
171	24:00:00	-4,00	39,34	0,00	65,96	148,23	52,72	0,00
173	24:00:00	-4,00	0,00	0,00	65,95	148,20	0,00	0,00
177	24:00:00	8,00	58,17	0,00	60,64	147,94	77,95	0,00
179	24:00:00	8,00	0,00	0,00	60,64	147,94	0,00	0,00
181	24:00:00	8,00	0,00	0,00	60,64	147,95	0,00	0,00
183	24:00:00	11,00	0,00	0,00	59,34	147,94	0,00	0,00
184	24:00:00	16,00	0,00	0,00	56,58	146,58	0,00	0,00
185	24:00:00	16,00	25,65	0,00	56,85	147,21	34,37	0,00
187	24:00:00	12,50	0,00	0,00	58,69	147,94	0,00	0,00
189	24:00:00	4,00	107,92	0,00	62,51	148,27	144,61	0,00
191	24:00:00	25,00	81,90	0,00	53,39	148,22	109,75	0,00
193	24:00:00	18,00	71,31	0,00	56,47	148,32	95,56	0,00
195	24:00:00	15,50	0,00	0,00	57,58	148,39	0,00	0,00
197	24:00:00	23,00	17,04	0,00	54,26	148,23	22,83	0,00
199	24:00:00	-2,00	119,32	0,00	62,67	142,64	159,89	0,00
201	24:00:00	0,10	44,61	0,00	61,43	141,86	59,78	0,00
203	24:00:00	2,00	1,00	0,00	60,53	141,70	4,44e+03	0,00
204	24:00:00	21,00	0,00	0,00	54,89	147,69	0,00	0,00
205	24:00:00	21,00	65,36	0,00	52,68	142,59	87,58	0,00
206	24:00:00	1,00	0,00	0,00	60,79	141,31	0,00	0,00
207	24:00:00	9,00	69,39	0,00	57,51	141,72	92,98	0,00
208	24:00:00	16,00	0,00	0,00	54,09	140,83	0,00	0,00
209	24:00:00	-2,00	0,87	0,00	61,53	140,01	1,17	0,00
211	24:00:00	7,00	8,67	0,00	57,51	139,73	11,62	0,00
213	24:00:00	7,00	13,94	0,00	57,48	139,65	18,68	0,00
215	24:00:00	7,00	92,19	0,00	57,39	139,46	123,53	0,00
217	24:00:00	6,00	24,22	0,00	57,82	139,44	32,45	0,00
219	24:00:00	4,00	41,32	0,00	58,68	139,43	55,37	0,00
225	24:00:00	8,00	22,80	0,00	56,95	139,43	30,55	0,00
229	24:00:00	10,50	64,18	0,00	55,83	139,34	86,00	0,00
231	24:00:00	5,00	16,48	0,00	58,21	139,34	22,08	0,00
237	24:00:00	14,00	15,61	0,00	54,32	139,37	20,92	0,00
239	24:00:00	13,00	44,61	0,00	54,73	139,32	59,78	0,00
241	24:00:00	13,00	0,00	0,00	54,73	139,32	0,00	0,00
243	24:00:00	14,00	4,34	0,00	54,30	139,32	5,82	0,00
247	24:00:00	18,00	70,38	0,00	52,56	139,31	94,31	0,00
249	24:00:00	18,00	0,00	0,00	52,56	139,31	0,00	0,00
251	24:00:00	30,00	24,16	0,00	47,36	139,31	32,37	0,00
253	24:00:00	36,00	54,52	0,00	44,74	139,26	73,06	0,00
255	24:00:00	27,00	40,39	0,00	48,66	139,31	54,12	0,00
257	24:00:00	17,00	0,00	0,00	59,43	154,15	0,00	0,00
259	24:00:00	25,00	0,00	0,00	55,77	153,72	0,00	0,00
261	24:00:00	0,00	0,00	0,00	65,92	152,14	0,00	0,00
263	24:00:00	0,00	0,00	0,00	65,85	151,98	0,00	0,00
265	24:00:00	0,00	0,00	0,00	64,95	149,90	0,00	0,00
267	24:00:00	21,00	0,00	0,00	55,18	148,34	0,00	0,00
269	24:00:00	0,00	0,00	0,00	64,42	148,66	0,00	0,00
271	24:00:00	6,00	0,00	0,00	61,54	148,03	0,00	0,00
273	24:00:00	8,00	0,00	0,00	58,32	142,59	0,00	0,00
275	24:00:00	10,00	0,00	0,00	57,13	141,86	0,00	0,00
River	24:00:00	220,00	0,00	0,00	0,00	220,00	-1,31e+04	0,00
Lake	24:00:00	167,00	0,00	0,00	0,00	167,00	0,00	0,00
1	24:00:00	131,90	0,00	0,00	6,84	147,69	262,50	0,00
2	24:00:00	116,50	0,00	0,00	9,95	139,46	-140,04	0,00
3	24:00:00	129,00	0,00	0,00	13,55	160,27	2,18e+03	0,00
